time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8603003025054932,0.3688892424106598,0.3336908221244812,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9896607398986816,0.5554770827293396,0.5264379382133484,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.955372154712677,0.4959686696529388,0.3476260602474212,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9673858880996704,0.5144770741462708,0.4879843592643738,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8353285789489746,0.3362806439399719,1.5204979181289673,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.1768493652344,291.1501770019531,1.0,0.69898521900177,1.0,1.0,0.3243327438831329,1.0,-3.863222360610962,2.7634377479553223,1.0997847318649292,1.8944357633590696,0.0,0.0,0.0,178.85984802246094,200.0,0.3671082556247711,-0.0,4471.3837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8444243669509888,0.3684370815753937,0.3336776196956634,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9731807112693788,0.5550676584243774,0.5264616012573242,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9350808262825012,0.4956320226192474,0.3476987481117248,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9480940103530884,0.5142521262168884,0.4881810843944549,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8211173415184021,0.3366543054580688,1.5240744352340698,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.1770324707031,291.1505126953125,1.0,0.7045977115631104,1.0,1.0,0.3243327736854553,1.0,-3.867861747741699,2.766599655151367,1.1012622117996216,1.8965377807617188,0.0,0.0,0.0,188.91378784179688,218.0,0.4503288269042969,-0.0,4551.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8444243669509888,0.3684370815753937,0.3336776196956634,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9731807112693788,0.5550676584243774,0.5264616012573242,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9350808262825012,0.4956320226192474,0.3476987481117248,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9480940103530884,0.5142521262168884,0.4881810843944549,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8211173415184021,0.3366543054580688,1.5240744352340698,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.1770324707031,291.1505126953125,1.0,0.7045977115631104,1.0,1.0,0.3243327736854553,1.0,-3.867861747741699,2.766599655151367,1.1012622117996216,1.8965377807617188,0.0,0.0,0.0,188.91378784179688,218.0,0.4503288269042969,-0.0,4551.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8260091543197632,0.3678884208202362,0.3337219059467315,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9498857259750366,0.5545722842216492,0.5265573859214783,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9101185202598572,0.4951828420162201,0.3478057980537414,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.92290860414505,0.5139392614364624,0.4884481728076935,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8031235933303833,0.3369588553905487,1.52807354927063,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.17657470703125,291.1507873535156,1.0,0.7120664119720459,1.0,1.0,0.3243328332901001,1.0,-3.873292922973633,2.7702999114990234,1.1029932498931885,1.8990105390548704,0.0,0.0,0.0,202.8962554931641,236.0,0.4021866917610168,-0.0,4659.498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8260091543197632,0.3678884208202362,0.3337219059467315,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9498857259750366,0.5545722842216492,0.5265573859214783,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9101185202598572,0.4951828420162201,0.3478057980537414,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.92290860414505,0.5139392614364624,0.4884481728076935,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8031235933303833,0.3369588553905487,1.52807354927063,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.17657470703125,291.1507873535156,1.0,0.7120664119720459,1.0,1.0,0.3243328332901001,1.0,-3.873292922973633,2.7702999114990234,1.1029932498931885,1.8990105390548704,0.0,0.0,0.0,202.8962554931641,236.0,0.4021866917610168,-0.0,4659.498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8073608875274658,0.3670744001865387,0.3336768746376037,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9242369532585144,0.5538148283958435,0.5265650749206543,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8877944350242615,0.4944488704204559,0.3478310108184814,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8991040587425232,0.5133610963821411,0.4886244535446167,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7843221426010132,0.3370051681995392,1.531691312789917,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,291.1497497558594,297.1736755371094,291.150146484375,1.0,0.7203684449195862,1.0,1.0,0.3243047595024109,1.0,-3.8778481483459473,2.7734951972961426,1.1043530702590942,1.9012129306793213,0.0,0.0,0.0,219.12332153320312,254.0,-0.7484011650085449,-0.0,4780.392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8073608875274658,0.3670744001865387,0.3336768746376037,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9242369532585144,0.5538148283958435,0.5265650749206543,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8877944350242615,0.4944488704204559,0.3478310108184814,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8991040587425232,0.5133610963821411,0.4886244535446167,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7843221426010132,0.3370051681995392,1.531691312789917,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,291.1497497558594,297.1736755371094,291.150146484375,1.0,0.7203684449195862,1.0,1.0,0.3243047595024109,1.0,-3.8778481483459473,2.7734951972961426,1.1043530702590942,1.9012129306793213,0.0,0.0,0.0,219.12332153320312,254.0,-0.7484011650085449,-0.0,4780.392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.7884912490844727,0.3659096658229828,0.3333652913570404,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.9010035395622252,0.5526970624923706,0.5262877941131592,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8673644065856934,0.4933388531208038,0.3476331830024719,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8783119320869446,0.5124168992042542,0.4885105192661285,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.7668046951293945,0.3366656899452209,1.5338636636734009,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,291.1459045410156,297.1673583984375,291.1473388671875,1.0,0.72882479429245,1.0,1.0,0.3242766857147217,1.0,-3.879382610321045,2.77463698387146,1.104745626449585,1.9020345211029053,0.0,0.0,0.0,236.7321014404297,272.0,-3.1855125427246094,-0.0,4901.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.7884912490844727,0.3659096658229828,0.3333652913570404,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.9010035395622252,0.5526970624923706,0.5262877941131592,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8673644065856934,0.4933388531208038,0.3476331830024719,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8783119320869446,0.5124168992042542,0.4885105192661285,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.7668046951293945,0.3366656899452209,1.5338636636734009,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,291.1459045410156,297.1673583984375,291.1473388671875,1.0,0.72882479429245,1.0,1.0,0.3242766857147217,1.0,-3.879382610321045,2.77463698387146,1.104745626449585,1.9020345211029053,0.0,0.0,0.0,236.7321014404297,272.0,-3.1855125427246094,-0.0,4901.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.7797276973724365,0.3652254641056061,0.3331230282783508,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8910306096076965,0.5520299673080444,0.5260531306266785,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8580902218818665,0.4926708340644836,0.3474597334861755,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8687983155250549,0.5118343234062195,0.4883552491664886,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.7588286399841309,0.336375892162323,1.5344383716583252,291.1452941894531,291.1499938964844,288.7443542480469,287.11767578125,291.1431884765625,297.1632995605469,291.1451416015625,1.0,0.7330108880996704,1.0,1.0,0.3242626488208771,1.0,-3.879106521606445,2.774498462677002,1.1046078205108645,1.9019594192504885,0.0,0.0,0.0,245.8016662597656,272.0,-4.5284600257873535,-0.0,4960.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.7715049982070923,0.3644886910915375,0.3328351974487304,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.881644070148468,0.5513057708740234,0.5257666110992432,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8494828939437866,0.4919431209564209,0.3472460806369781,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8599405884742737,0.5111933946609497,0.4881469011306762,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.751417338848114,0.3360229730606079,1.5347362756729126,291.1429138183594,291.1499938964844,288.7419128417969,287.1167297363281,291.1405334472656,297.1588134765625,291.14276123046875,1.0,0.7371475696563721,1.0,1.0,0.3243247270584106,1.0,-3.878267288208008,2.773722171783448,1.10454523563385,1.9013795852661133,0.0,0.0,0.0,254.9600982666016,275.0,-5.466211318969727,-0.0,5019.17041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616567015647888,0.3628851473331451,0.3318740427494049,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8705223202705383,0.5497071146965027,0.5247722268104553,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8393469452857971,0.490331619977951,0.3465026319026947,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8495520353317261,0.509757936000824,0.487305223941803,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7427388429641724,0.3351532816886902,1.5332578420639038,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,291.1339111328125,297.1490478515625,291.1370544433594,1.0,0.741218626499176,1.0,1.0,0.3244489133358001,1.0,-3.87223482131958,2.7691566944122314,1.1030781269073486,1.898271083831787,0.0,0.0,0.0,266.16412353515625,263.0,-7.4503960609436035,-0.0,5075.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616567015647888,0.3628851473331451,0.3318740427494049,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8705223202705383,0.5497071146965027,0.5247722268104553,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8393469452857971,0.490331619977951,0.3465026319026947,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8495520353317261,0.509757936000824,0.487305223941803,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7427388429641724,0.3351532816886902,1.5332578420639038,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,291.1339111328125,297.1490478515625,291.1370544433594,1.0,0.741218626499176,1.0,1.0,0.3244489133358001,1.0,-3.87223482131958,2.7691566944122314,1.1030781269073486,1.898271083831787,0.0,0.0,0.0,266.16412353515625,263.0,-7.4503960609436035,-0.0,5075.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.7600195407867432,0.3611598908901214,0.3303849995136261,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8690478205680847,0.5479475259780884,0.5231894850730896,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.8379114270210266,0.4885550737380981,0.3453207015991211,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8481945395469666,0.5081580877304077,0.4858714044094085,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.7416103482246399,0.3341186642646789,1.52894389629364,291.1299743652344,291.1499938964844,288.7279357910156,287.1112365722656,291.12554931640625,297.1388854980469,291.1296691894531,1.0,0.7392970323562622,1.0,1.0,0.3245730996131897,1.0,-3.860206604003906,2.760509967803955,1.0996965169906616,1.8924331665039065,0.0,0.0,0.0,266.2380065917969,251.0,-9.671850204467772,-0.0,5039.1572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.7600195407867432,0.3611598908901214,0.3303849995136261,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8690478205680847,0.5479475259780884,0.5231894850730896,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.8379114270210266,0.4885550737380981,0.3453207015991211,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8481945395469666,0.5081580877304077,0.4858714044094085,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.7416103482246399,0.3341186642646789,1.52894389629364,291.1299743652344,291.1499938964844,288.7279357910156,287.1112365722656,291.12554931640625,297.1388854980469,291.1296691894531,1.0,0.7392970323562622,1.0,1.0,0.3245730996131897,1.0,-3.860206604003906,2.760509967803955,1.0996965169906616,1.8924331665039065,0.0,0.0,0.0,266.2380065917969,251.0,-9.671850204467772,-0.0,5039.1572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.7624436616897583,0.3593670129776001,0.3286132216453552,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8723688721656799,0.5460758209228516,0.5212678909301758,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8407815098762512,0.4866646230220794,0.3438868820667267,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8513044118881226,0.5064436197280884,0.4840961396694183,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.7442171573638916,0.3329822421073913,1.5230525732040403,291.1239013671875,291.1499938964844,288.7185363769531,287.1075134277344,291.1201477050781,297.12896728515625,291.1236572265625,1.0,0.7345154881477356,1.0,1.0,0.32528156042099,1.0,-3.8448128700256334,2.747584104537964,1.0972285270690918,1.883024334907532,0.0,0.0,0.0,260.4786682128906,239.0,-8.602238655090332,-0.0,4954.9775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.7624436616897583,0.3593670129776001,0.3286132216453552,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8723688721656799,0.5460758209228516,0.5212678909301758,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8407815098762512,0.4866646230220794,0.3438868820667267,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8513044118881226,0.5064436197280884,0.4840961396694183,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.7442171573638916,0.3329822421073913,1.5230525732040403,291.1239013671875,291.1499938964844,288.7185363769531,287.1075134277344,291.1201477050781,297.12896728515625,291.1236572265625,1.0,0.7345154881477356,1.0,1.0,0.32528156042099,1.0,-3.8448128700256334,2.747584104537964,1.0972285270690918,1.883024334907532,0.0,0.0,0.0,260.4786682128906,239.0,-8.602238655090332,-0.0,4954.9775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7671625018119812,0.3575203418731689,0.3266890048980713,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8783962726593018,0.5441121459007263,0.5191486477851868,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.8460843563079834,0.4846794903278351,0.3423053622245788,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.856952428817749,0.5046346187591553,0.4821206331253052,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7489488124847412,0.3317726552486419,1.5162938833236694,291.1178283691406,291.1499938964844,288.70758056640625,287.1031494140625,291.1138610839844,297.1196594238281,291.1175537109375,1.0,0.7281791567802429,1.0,1.0,0.3259900212287903,1.0,-3.827534437179565,2.7333309650421143,1.0942033529281616,1.8727079629898071,0.0,0.0,0.0,251.82801818847656,227.0,-8.626046180725098,-0.0,4846.9375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7671625018119812,0.3575203418731689,0.3266890048980713,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8783962726593018,0.5441121459007263,0.5191486477851868,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.8460843563079834,0.4846794903278351,0.3423053622245788,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.856952428817749,0.5046346187591553,0.4821206331253052,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7489488124847412,0.3317726552486419,1.5162938833236694,291.1178283691406,291.1499938964844,288.70758056640625,287.1031494140625,291.1138610839844,297.1196594238281,291.1175537109375,1.0,0.7281791567802429,1.0,1.0,0.3259900212287903,1.0,-3.827534437179565,2.7333309650421143,1.0942033529281616,1.8727079629898071,0.0,0.0,0.0,251.82801818847656,227.0,-8.626046180725098,-0.0,4846.9375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7701376676559448,0.3565723299980163,0.3256841003894806,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8821334838867188,0.5430930256843567,0.5180318355560303,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8493951559066772,0.4836483001708984,0.3414714336395263,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8604665994644165,0.5036921501159668,0.4810750186443329,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7518951296806335,0.3311405777931213,1.5126837491989136,291.114501953125,291.1499938964844,288.7015686035156,287.1007385253906,291.1103515625,297.1152038574219,291.1141967773437,1.0,0.7246522307395935,1.0,1.0,0.3263442814350128,1.0,-3.8183753490448,2.725859403610229,1.0925158262252808,1.8673219680786133,0.0,0.0,0.0,246.8874969482422,227.0,-8.969446182250977,-0.0,4787.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.7734419107437134,0.355607807636261,0.3246553242206573,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8862545490264893,0.5420496463775635,0.5168826580047607,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8530654311180115,0.4825920164585113,0.3406129479408264,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8643556237220764,0.5027250647544861,0.4799965620040893,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.755159318447113,0.3304910361766815,1.5089502334594729,291.11199951171875,291.1499938964844,288.6951599121094,287.0981750488281,291.1088562011719,297.11083984375,291.11181640625,1.0,0.7209634780883789,1.0,1.0,0.3270228803157806,1.0,-3.8089311122894287,2.717134475708008,1.091796636581421,1.8607478141784668,0.0,0.0,0.0,241.7000427246093,215.0,-7.695757865905762,-0.0,4726.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.7781537771224976,0.3543477058410644,0.3233029544353485,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8920879364013672,0.5406768321990967,0.5153630375862122,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8583000302314758,0.4812016785144806,0.3394773304462433,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8698886036872864,0.5014492273330688,0.4785670936107635,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.7598123550415039,0.3296330869197845,1.5039918422698977,291.1097412109375,291.1499938964844,288.6864013671875,287.0946655273437,291.1068725585937,297.10546875,291.10955810546875,1.0,0.7160276770591736,1.0,1.0,0.3278960883617401,1.0,-3.796422004699707,2.705589056015014,1.0908329486846924,1.852039098739624,0.0,0.0,0.0,234.75607299804688,215.0,-6.271265506744385,-0.0,4644.98193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.7809795141220093,0.3536387085914612,0.3225412368774414,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.895565390586853,0.539900004863739,0.5145029425621033,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8614444732666016,0.4804146587848663,0.3388343453407287,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8732038140296936,0.5007256269454956,0.4777564108371734,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.7626064419746399,0.3291461765766144,1.501177430152893,291.1084289550781,291.1499938964844,288.6813049316406,287.09259033203125,291.1056213378906,297.1025695800781,291.1082458496094,1.0,0.7132173180580139,1.0,1.0,0.3283801078796386,1.0,-3.789334774017334,2.699094295501709,1.0902403593063354,1.8471437692642207,0.0,0.0,0.0,230.8116455078125,203.0,-5.911387920379639,-0.0,4599.0517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7896554470062256,0.3516079783439636,0.3203626573085785,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.9062367081642152,0.5376612544059753,0.5120294094085693,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8711461424827576,0.4781454205513,0.3369845449924469,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8833887577056885,0.498634785413742,0.4754200279712677,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.771223247051239,0.3277376294136047,1.493066906929016,291.1044311523437,291.1499938964844,288.6660461425781,287.08642578125,291.1014709472656,297.0947570800781,291.10418701171875,1.0,0.705131471157074,1.0,1.0,0.3297373354434967,1.0,-3.768939971923828,2.6805672645568848,1.0883727073669434,1.833173155784607,0.0,0.0,0.0,219.55123901367188,191.0,-5.794245719909668,-0.0,4468.3701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7896554470062256,0.3516079783439636,0.3203626573085785,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.9062367081642152,0.5376612544059753,0.5120294094085693,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8711461424827576,0.4781454205513,0.3369845449924469,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8833887577056885,0.498634785413742,0.4754200279712677,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.771223247051239,0.3277376294136047,1.493066906929016,291.1044311523437,291.1499938964844,288.6660461425781,287.08642578125,291.1014709472656,297.0947570800781,291.10418701171875,1.0,0.705131471157074,1.0,1.0,0.3297373354434967,1.0,-3.768939971923828,2.6805672645568848,1.0883727073669434,1.833173155784607,0.0,0.0,0.0,219.55123901367188,191.0,-5.794245719909668,-0.0,4468.3701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7994686961174011,0.3495118916034698,0.3181192278861999,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.9192221164703368,0.5353301763534546,0.5094624161720276,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8822267651557922,0.4757817685604095,0.3350639641284942,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8949324488639832,0.4964494407176971,0.4729881882667541,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7810546159744263,0.3262619376182556,1.4846272468566897,291.10174560546875,291.1499938964844,288.64947509765625,287.07965087890625,291.099609375,297.0873107910156,291.1015930175781,1.0,0.6967830657958984,1.0,1.0,0.3315287232398987,1.0,-3.747759342193604,2.660113573074341,1.0876457691192627,1.8173664808273315,0.0,0.0,0.0,208.10125732421875,179.0,-4.120757102966309,-0.0,4335.62255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7994686961174011,0.3495118916034698,0.3181192278861999,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.9192221164703368,0.5353301763534546,0.5094624161720276,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8822267651557922,0.4757817685604095,0.3350639641284942,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8949324488639832,0.4964494407176971,0.4729881882667541,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7810546159744263,0.3262619376182556,1.4846272468566897,291.10174560546875,291.1499938964844,288.64947509765625,287.07965087890625,291.099609375,297.0873107910156,291.1015930175781,1.0,0.6967830657958984,1.0,1.0,0.3315287232398987,1.0,-3.747759342193604,2.660113573074341,1.0876457691192627,1.8173664808273315,0.0,0.0,0.0,208.10125732421875,179.0,-4.120757102966309,-0.0,4335.62255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.8104175925254822,0.3473553359508514,0.3158190548419952,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9344165921211244,0.5329119563102722,0.5068108439445496,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.894843578338623,0.4733303785324096,0.3330801129341125,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9081238508224488,0.4941745102405548,0.4704693257808685,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.7922317981719971,0.3247215747833252,1.475885987281799,291.0992431640625,291.1499938964844,288.631591796875,287.0722961425781,291.0970764160156,297.0802307128906,291.0990600585937,1.0,0.6882174611091614,1.0,1.0,0.3333200812339782,1.0,-3.725865125656128,2.63920521736145,1.0866599082946775,1.8011900186538696,0.0,0.0,0.0,196.5492248535156,167.0,-3.7687623500823975,-0.0,4201.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.8104175925254822,0.3473553359508514,0.3158190548419952,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9344165921211244,0.5329119563102722,0.5068108439445496,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.894843578338623,0.4733303785324096,0.3330801129341125,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9081238508224488,0.4941745102405548,0.4704693257808685,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.7922317981719971,0.3247215747833252,1.475885987281799,291.0992431640625,291.1499938964844,288.631591796875,287.0722961425781,291.0970764160156,297.0802307128906,291.0990600585937,1.0,0.6882174611091614,1.0,1.0,0.3333200812339782,1.0,-3.725865125656128,2.63920521736145,1.0866599082946775,1.8011900186538696,0.0,0.0,0.0,196.5492248535156,167.0,-3.7687623500823975,-0.0,4201.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.8161410093307495,0.3462534546852112,0.3146471381187439,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9426504373550416,0.5316669344902039,0.5054517388343811,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9017846584320068,0.4720690548419952,0.3320636451244354,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9158958196640016,0.4930005073547363,0.4691758751869201,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.7983725070953369,0.3239247500896454,1.4713973999023438,291.0977478027344,291.1499938964844,288.6221923828125,287.06842041015625,291.095458984375,297.0766906738281,291.0975646972656,1.0,0.6838584542274475,1.0,1.0,0.3342157900333404,1.0,-3.714639186859131,2.6285884380340576,1.0860507488250732,1.7929997444152832,0.0,0.0,0.0,190.7528839111328,167.0,-3.9632089138031006,-0.0,4134.423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8221030235290527,0.3451400101184845,0.3134637475013733,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9511972665786744,0.5303995609283447,0.5040714740753174,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9094354510307312,0.4707860350608825,0.3310317993164062,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.924465537071228,0.4918038249015808,0.4678609371185303,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8049098253250122,0.3231111764907837,1.4668335914611816,291.0965576171875,291.1499938964844,288.6125183105469,287.0643920898437,291.0945739746094,297.0731506347656,291.0964050292969,1.0,0.6794532537460327,1.0,1.0,0.3352482616901397,1.0,-3.703239679336548,2.617431163787842,1.085808515548706,1.7843236923217771,0.0,0.0,0.0,184.9515991210937,155.0,-3.5758044719696045,-0.0,4067.031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.8352292776107788,0.3428757488727569,0.3110643327236175,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9689046144485474,0.5278008580207825,0.5012495517730713,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.92780739068985,0.4681621491909027,0.3289259672164917,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9435279369354248,0.4893454611301422,0.465168684720993,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8187364935874939,0.3214350938796997,1.4574841260910034,291.094482421875,291.1499938964844,288.5922241210937,287.0559387207031,291.0924987792969,297.0662536621094,291.09429931640625,1.0,0.6705051064491272,1.0,1.0,0.3373132050037384,1.0,-3.6799354553222656,2.594770908355713,1.0851644277572632,1.766779899597168,0.0,0.0,0.0,173.33380126953125,143.0,-3.178928852081299,-0.0,3932.01220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.8352292776107788,0.3428757488727569,0.3110643327236175,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9689046144485474,0.5278008580207825,0.5012495517730713,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.92780739068985,0.4681621491909027,0.3289259672164917,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9435279369354248,0.4893454611301422,0.465168684720993,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8187364935874939,0.3214350938796997,1.4574841260910034,291.094482421875,291.1499938964844,288.5922241210937,287.0559387207031,291.0924987792969,297.0662536621094,291.09429931640625,1.0,0.6705051064491272,1.0,1.0,0.3373132050037384,1.0,-3.6799354553222656,2.594770908355713,1.0851644277572632,1.766779899597168,0.0,0.0,0.0,173.33380126953125,143.0,-3.178928852081299,-0.0,3932.01220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8508270978927612,0.3405535817146301,0.3086161911487579,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9867920279502868,0.5251147747039795,0.4983474910259247,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9492282271385192,0.4654617309570312,0.3267678022384643,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9642448425292968,0.4867988526821136,0.4623952209949493,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8340808153152466,0.3196917176246643,1.4478424787521362,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,291.0896301269531,297.0595397949219,291.0917053222656,1.0,0.6613766551017761,1.0,1.0,0.339378148317337,1.0,-3.655964612960816,2.571758270263672,1.0842063426971436,1.7489523887634275,0.0,0.0,0.0,161.7081756591797,146.0,-3.585323572158813,-0.0,3796.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8508270978927612,0.3405535817146301,0.3086161911487579,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9867920279502868,0.5251147747039795,0.4983474910259247,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9492282271385192,0.4654617309570312,0.3267678022384643,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9642448425292968,0.4867988526821136,0.4623952209949493,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8340808153152466,0.3196917176246643,1.4478424787521362,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,291.0896301269531,297.0595397949219,291.0917053222656,1.0,0.6613766551017761,1.0,1.0,0.339378148317337,1.0,-3.655964612960816,2.571758270263672,1.0842063426971436,1.7489523887634275,0.0,0.0,0.0,161.7081756591797,146.0,-3.585323572158813,-0.0,3796.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8559343218803406,0.3381645381450653,0.3063640296459198,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.992175817489624,0.5223410129547119,0.4956294298171997,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9560128450393676,0.4626840054988861,0.3247531056404114,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9707047939300536,0.4841639101505279,0.4598051607608795,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8392535448074341,0.3178785741329193,1.4391580820083618,291.0898132324219,291.1499938964844,288.5483703613281,287.0374450683594,291.08807373046875,297.052978515625,291.08966064453125,1.0,0.6562760472297668,1.0,1.0,0.3416770994663238,1.0,-3.6339924335479736,2.5493757724761963,1.084616780281067,1.7314534187316897,0.0,0.0,0.0,156.93984985351562,164.0,-2.909156322479248,-0.0,3710.996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
