time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8559343218803406,0.3381645381450653,0.3063640296459198,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.992175817489624,0.5223410129547119,0.4956294298171997,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9560128450393676,0.4626840054988861,0.3247531056404114,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9707047939300536,0.4841639101505279,0.4598051607608795,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8392535448074341,0.3178785741329193,1.4391580820083618,291.0898132324219,291.1499938964844,288.5483703613281,287.0374450683594,291.08807373046875,297.052978515625,291.08966064453125,1.0,0.6562760472297668,1.0,1.0,0.3416770994663238,1.0,-3.6339924335479736,2.5493757724761963,1.084616780281067,1.7314534187316897,0.0,0.0,0.0,156.93984985351562,164.0,-2.909156322479248,-0.0,3710.996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.8415117263793945,0.3356708884239197,0.3044224977493286,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9779176115989684,0.5194554924964905,0.4932286143302917,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.937648594379425,0.4598005712032318,0.322977751493454,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9536833167076112,0.4814161956310272,0.4575314521789551,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.8258810639381409,0.3159658312797546,1.4320391416549685,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,291.08612060546875,297.0462341308594,291.0876770019531,1.0,0.6571831107139587,1.0,1.0,0.3439760506153106,1.0,-3.615327119827272,2.529257774353028,1.0860693454742432,1.7154196500778198,0.0,0.0,0.0,162.8723602294922,182.0,-2.811075448989868,-0.0,3700.461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.8415117263793945,0.3356708884239197,0.3044224977493286,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9779176115989684,0.5194554924964905,0.4932286143302917,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.937648594379425,0.4598005712032318,0.322977751493454,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9536833167076112,0.4814161956310272,0.4575314521789551,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.8258810639381409,0.3159658312797546,1.4320391416549685,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,291.08612060546875,297.0462341308594,291.0876770019531,1.0,0.6571831107139587,1.0,1.0,0.3439760506153106,1.0,-3.615327119827272,2.529257774353028,1.0860693454742432,1.7154196500778198,0.0,0.0,0.0,162.8723602294922,182.0,-2.811075448989868,-0.0,3700.461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.831199049949646,0.3343729972839355,0.3034973442554474,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867004394531,0.965898334980011,0.5179612040519714,0.4920756816864013,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.9235581755638124,0.4583086371421814,0.3221261203289032,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.9400038719177246,0.4799903035163879,0.4564416408538818,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8159378170967102,0.314960777759552,1.4287198781967163,291.0867004394531,291.1499938964844,288.51275634765625,287.0221862792969,291.0849304199219,297.042724609375,291.0865783691406,1.0,0.6588112711906433,1.0,1.0,0.3451254963874817,1.0,-3.6064977645874015,2.519554853439331,1.0869429111480713,1.7076823711395264,0.0,0.0,0.0,168.24407958984375,182.0,-2.955690622329712,-0.0,3711.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.8202700018882751,0.3330418169498443,0.302579253911972,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9518184661865234,0.5164324641227722,0.4909296333789825,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9088678359985352,0.4567833244800567,0.3212801814079284,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9248669147491456,0.478529691696167,0.4553584158420563,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.8047928214073181,0.3139223754405975,1.4254387617111206,291.0858154296875,291.1499938964844,288.5003967285156,287.0168762207031,291.0843505859375,297.0390625,291.085693359375,1.0,0.6609480381011963,1.0,1.0,0.3463813960552215,1.0,-3.5977461338043213,2.509583711624145,1.088162541389465,1.699697494506836,0.0,0.0,0.0,174.623779296875,200.0,-2.6413257122039795,-0.0,3728.453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971295118331909,0.3302892744541168,0.3007346391677856,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.9213204979896544,0.5132789015769958,0.4886241853237152,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8823305368423462,0.453639805316925,0.3195806443691253,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.896431028842926,0.4755109846591949,0.4531773328781128,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7816725373268127,0.3117499947547912,1.4188179969787598,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,291.08282470703125,297.0315246582031,291.0841979980469,1.0,0.66620272397995,1.0,1.0,0.3488931655883789,1.0,-3.58012056350708,2.489558219909668,1.090562343597412,1.6837700605392456,0.0,0.0,0.0,189.4007110595703,218.0,-2.310731172561645,-0.0,3774.504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971295118331909,0.3302892744541168,0.3007346391677856,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.9213204979896544,0.5132789015769958,0.4886241853237152,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8823305368423462,0.453639805316925,0.3195806443691253,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.896431028842926,0.4755109846591949,0.4531773328781128,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7816725373268127,0.3117499947547912,1.4188179969787598,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,291.08282470703125,297.0315246582031,291.0841979980469,1.0,0.66620272397995,1.0,1.0,0.3488931655883789,1.0,-3.58012056350708,2.489558219909668,1.090562343597412,1.6837700605392456,0.0,0.0,0.0,189.4007110595703,218.0,-2.310731172561645,-0.0,3774.504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7750021815299988,0.327425092458725,0.2988499999046325,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8947199583053589,0.5100019574165344,0.4862670302391052,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.858540415763855,0.4503777325153351,0.3178460299968719,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8720079064369202,0.4723674058914184,0.4509430229663849,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7607000470161438,0.309456318616867,1.4119572639465332,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,291.0806884765625,297.02374267578125,291.0822448730469,1.0,0.6721944212913513,1.0,1.0,0.3514049351215362,1.0,-3.561990737915039,2.4692771434783936,1.0927135944366455,1.6677151918411257,0.0,0.0,0.0,205.8101348876953,236.0,-2.648201942443848,-0.0,3828.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7750021815299988,0.327425092458725,0.2988499999046325,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8947199583053589,0.5100019574165344,0.4862670302391052,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.858540415763855,0.4503777325153351,0.3178460299968719,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8720079064369202,0.4723674058914184,0.4509430229663849,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7607000470161438,0.309456318616867,1.4119572639465332,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,291.0806884765625,297.02374267578125,291.0822448730469,1.0,0.6721944212913513,1.0,1.0,0.3514049351215362,1.0,-3.561990737915039,2.4692771434783936,1.0927135944366455,1.6677151918411257,0.0,0.0,0.0,205.8101348876953,236.0,-2.648201942443848,-0.0,3828.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7557189464569092,0.3244605362415313,0.2969067394733429,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8723532557487488,0.5066092610359192,0.4838349521160126,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8381623029708862,0.4470056593418121,0.3160597383975982,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8508613109588623,0.4691068828105926,0.4486325085163116,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7427230477333069,0.3070503771305084,1.4047536849975586,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,291.0792236328125,297.01580810546875,291.08062744140625,1.0,0.6785142421722412,1.0,1.0,0.3540889918804168,1.0,-3.543134450912476,2.448070287704468,1.0950640439987185,1.650787353515625,0.0,0.0,0.0,223.0907287597656,239.0,-2.3550589084625244,-0.0,3885.70263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7557189464569092,0.3244605362415313,0.2969067394733429,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8723532557487488,0.5066092610359192,0.4838349521160126,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8381623029708862,0.4470056593418121,0.3160597383975982,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8508613109588623,0.4691068828105926,0.4486325085163116,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7427230477333069,0.3070503771305084,1.4047536849975586,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,291.0792236328125,297.01580810546875,291.08062744140625,1.0,0.6785142421722412,1.0,1.0,0.3540889918804168,1.0,-3.543134450912476,2.448070287704468,1.0950640439987185,1.650787353515625,0.0,0.0,0.0,223.0907287597656,239.0,-2.3550589084625244,-0.0,3885.70263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7441673874855042,0.3214167356491089,0.2946491539478302,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8590224981307983,0.503113865852356,0.4810532331466675,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8259918093681335,0.4435395300388336,0.3140203058719635,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8383854031562805,0.4657425284385681,0.4459711611270904,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.732008695602417,0.304546445608139,1.3959070444107056,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,291.0770263671875,297.0079040527344,291.0787353515625,1.0,0.6807810068130493,1.0,1.0,0.3567730784416199,1.0,-3.5207810401916504,2.4246630668640137,1.0961178541183472,1.6323509216308594,0.0,0.0,0.0,233.8863067626953,227.0,-2.654406309127808,-0.0,3894.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7441673874855042,0.3214167356491089,0.2946491539478302,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8590224981307983,0.503113865852356,0.4810532331466675,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8259918093681335,0.4435395300388336,0.3140203058719635,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8383854031562805,0.4657425284385681,0.4459711611270904,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.732008695602417,0.304546445608139,1.3959070444107056,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,291.0770263671875,297.0079040527344,291.0787353515625,1.0,0.6807810068130493,1.0,1.0,0.3567730784416199,1.0,-3.5207810401916504,2.4246630668640137,1.0961178541183472,1.6323509216308594,0.0,0.0,0.0,233.8863067626953,227.0,-2.654406309127808,-0.0,3894.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.741818904876709,0.3198781013488769,0.2933447659015655,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8565122485160828,0.5013359189033508,0.4794663190841675,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8235993385314941,0.4417811632156372,0.3128587603569031,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8360105156898499,0.4640299081802368,0.4444441199302673,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7298792600631714,0.3032679259777069,1.390566110610962,291.0777893066406,291.1499938964844,288.37969970703125,286.9635925292969,291.0756530761719,297.0040283203125,291.0776062011719,1.0,0.6793653964996338,1.0,1.0,0.3581151068210602,1.0,-3.507648706436157,2.4117259979248047,1.0959227085113523,1.622314453125,0.0,0.0,0.0,234.9940490722656,227.0,-2.956299066543579,-0.0,3867.645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.740936815738678,0.3183385133743286,0.2919602394104004,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8557897210121155,0.4995454847812652,0.4777851104736328,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8228287696838379,0.4400146007537842,0.3116303086280823,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8352985978126526,0.4623048305511474,0.4428227245807647,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7291527986526489,0.3019806444644928,1.3847917318344116,291.07672119140625,291.1499938964844,288.3653259277344,286.95709228515625,291.07476806640625,297.0003356933594,291.0765686035156,1.0,0.6769996881484985,1.0,1.0,0.3595472872257232,1.0,-3.493588447570801,2.3979506492614746,1.0956377983093262,1.6115928888320925,0.0,0.0,0.0,234.0490875244141,215.0,-2.871461868286133,-0.0,3826.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7418153285980225,0.3152649402618408,0.2890590131282806,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.8575690388679504,0.4959368705749511,0.4742516577243805,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8242335319519043,0.4364666640758514,0.3090559840202331,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368766903877258,0.4588269591331482,0.4394088983535766,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7302428483963013,0.2993919551372528,1.3724876642227173,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,291.0728759765625,296.9935302734375,291.0747375488281,1.0,0.6702672243118286,1.0,1.0,0.3624116778373718,1.0,-3.4638473987579346,2.3694238662719727,1.0944234132766724,1.5894893407821655,0.0,0.0,0.0,228.4844512939453,203.0,-2.7092103958129883,-0.0,3720.092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7418153285980225,0.3152649402618408,0.2890590131282806,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.8575690388679504,0.4959368705749511,0.4742516577243805,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8242335319519043,0.4364666640758514,0.3090559840202331,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368766903877258,0.4588269591331482,0.4394088983535766,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7302428483963013,0.2993919551372528,1.3724876642227173,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,291.0728759765625,296.9935302734375,291.0747375488281,1.0,0.6702672243118286,1.0,1.0,0.3624116778373718,1.0,-3.4638473987579346,2.3694238662719727,1.0944234132766724,1.5894893407821655,0.0,0.0,0.0,228.4844512939453,203.0,-2.7092103958129883,-0.0,3720.092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450070381164551,0.312192291021347,0.2860534787178039,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8621866703033447,0.4922894835472107,0.4705696403980255,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8281903862953186,0.4328943490982055,0.3063828349113464,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8410869836807251,0.4553112089633941,0.4358471035957336,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7335466146469116,0.2967860996723175,1.3595714569091797,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,291.0707092285156,296.9873962402344,291.0726928710937,1.0,0.6618921756744385,1.0,1.0,0.365276038646698,1.0,-3.432769298553467,2.340183973312378,1.092585206031799,1.566963791847229,0.0,0.0,0.0,220.00979614257807,191.0,-2.8305163383483887,-0.0,3594.801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450070381164551,0.312192291021347,0.2860534787178039,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8621866703033447,0.4922894835472107,0.4705696403980255,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8281903862953186,0.4328943490982055,0.3063828349113464,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8410869836807251,0.4553112089633941,0.4358471035957336,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7335466146469116,0.2967860996723175,1.3595714569091797,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,291.0707092285156,296.9873962402344,291.0726928710937,1.0,0.6618921756744385,1.0,1.0,0.365276038646698,1.0,-3.432769298553467,2.340183973312378,1.092585206031799,1.566963791847229,0.0,0.0,0.0,220.00979614257807,191.0,-2.8305163383483887,-0.0,3594.801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7497868537902832,0.3091115951538086,0.2829856872558594,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8687675595283508,0.4886031448841095,0.4667910635471344,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8338531851768494,0.4292859435081482,0.3036421537399292,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8471134901046753,0.451756477355957,0.4321891367435455,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7383487224578857,0.2941600084304809,1.3462859392166138,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,291.0699462890625,296.9818115234375,291.07147216796875,1.0,0.6525781154632568,1.0,1.0,0.3683413565158844,1.0,-3.400859832763672,2.309950113296509,1.090909719467163,1.5436617136001587,0.0,0.0,0.0,210.0103454589844,179.0,-1.945090889930725,-0.0,3460.760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7497868537902832,0.3091115951538086,0.2829856872558594,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8687675595283508,0.4886031448841095,0.4667910635471344,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8338531851768494,0.4292859435081482,0.3036421537399292,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8471134901046753,0.451756477355957,0.4321891367435455,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7383487224578857,0.2941600084304809,1.3462859392166138,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,291.0699462890625,296.9818115234375,291.07147216796875,1.0,0.6525781154632568,1.0,1.0,0.3683413565158844,1.0,-3.400859832763672,2.309950113296509,1.090909719467163,1.5436617136001587,0.0,0.0,0.0,210.0103454589844,179.0,-1.945090889930725,-0.0,3460.760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7558724284172058,0.3060187995433807,0.2798785865306854,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8769503831863403,0.4848760664463043,0.4629439413547516,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8409045934677124,0.4256418347358703,0.300853431224823,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546441793441772,0.4481604397296905,0.4284620285034179,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.744377613067627,0.291510671377182,1.3327528238296509,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,291.069091796875,296.9767150878906,291.07049560546875,1.0,0.6426947712898254,1.0,1.0,0.3714066743850708,1.0,-3.3683836460113525,2.2795000076293945,1.0888835191726685,1.520313739776611,0.0,0.0,0.0,199.214111328125,167.0,-1.5162562131881714,-0.0,3323.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7558724284172058,0.3060187995433807,0.2798785865306854,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8769503831863403,0.4848760664463043,0.4629439413547516,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8409045934677124,0.4256418347358703,0.300853431224823,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546441793441772,0.4481604397296905,0.4284620285034179,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.744377613067627,0.291510671377182,1.3327528238296509,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,291.069091796875,296.9767150878906,291.07049560546875,1.0,0.6426947712898254,1.0,1.0,0.3714066743850708,1.0,-3.3683836460113525,2.2795000076293945,1.0888835191726685,1.520313739776611,0.0,0.0,0.0,199.214111328125,167.0,-1.5162562131881714,-0.0,3323.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7593806385993958,0.3044655919075012,0.2783131301403045,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8816012740135193,0.4829952120780945,0.4609979689121246,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8449323177337646,0.4238052070140838,0.2994442880153656,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8589494228363037,0.4463450312614441,0.4265759289264679,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7478345036506653,0.2901754081249237,1.3259098529815674,291.0701904296875,291.1499938964844,288.2294921875,286.8941955566406,291.0686340332031,296.9742736816406,291.0700378417969,1.0,0.6376032829284668,1.0,1.0,0.3729393184185028,1.0,-3.3519678115844727,2.264225721359253,1.0877422094345093,1.508647084236145,0.0,0.0,0.0,193.64605712890625,167.0,-1.4415199756622314,-0.0,3253.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7632037997245789,0.3029070496559143,0.2767404317855835,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.88662189245224,0.4811021089553833,0.4590378105640411,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8493067026138306,0.4219585061073303,0.2980260848999023,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8636212944984436,0.4445173442363739,0.4246756434440613,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.751595675945282,0.2888322472572326,1.3190195560455322,291.06988525390625,291.1499938964844,288.2137756347656,286.88671875,291.0685729980469,296.9719543457031,291.0697326660156,1.0,0.6324326395988464,1.0,1.0,0.3745329976081848,1.0,-3.3354415893554688,2.248748302459717,1.0866931676864624,1.4968132972717283,0.0,0.0,0.0,188.00808715820312,155.0,-1.1082565784454346,-0.0,3184.580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7718622088432312,0.2997745275497436,0.2735758125782013,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8978182077407837,0.4772798120975494,0.4550777673721313,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8591946959495544,0.4182360470294952,0.2951650619506836,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.874143123626709,0.4408259093761444,0.4208353161811828,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7601134181022644,0.2861218154430389,1.3051053285598757,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,291.0684509277344,296.96746826171875,291.0694885253906,1.0,0.621889054775238,1.0,1.0,0.3777203261852264,1.0,-3.30208158493042,2.217716217041016,1.0843653678894043,1.4731395244598389,0.0,0.0,0.0,176.5946502685547,143.0,-0.5851552486419678,-0.0,3046.46826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7718622088432312,0.2997745275497436,0.2735758125782013,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8978182077407837,0.4772798120975494,0.4550777673721313,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8591946959495544,0.4182360470294952,0.2951650619506836,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.874143123626709,0.4408259093761444,0.4208353161811828,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7601134181022644,0.2861218154430389,1.3051053285598757,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,291.0684509277344,296.96746826171875,291.0694885253906,1.0,0.621889054775238,1.0,1.0,0.3777203261852264,1.0,-3.30208158493042,2.217716217041016,1.0843653678894043,1.4731395244598389,0.0,0.0,0.0,176.5946502685547,143.0,-0.5851552486419678,-0.0,3046.46826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7820360660552979,0.2966198623180389,0.2703878283500671,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.9110575914382936,0.4734088778495788,0.4510680735111236,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8708333969116211,0.4144744277000427,0.2922738492488861,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8864238262176514,0.4370860159397125,0.4169454276561737,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7701553106307983,0.283378005027771,1.2910243272781372,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,291.0682373046875,296.9632263183594,291.0692443847656,1.0,0.6111143231391907,1.0,1.0,0.380907654762268,1.0,-3.268338918685913,2.1866214275360107,1.0817173719406128,1.4495731592178345,0.0,0.0,0.0,165.080078125,131.0,-0.4105003178119659,-0.0,2909.563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7820360660552979,0.2966198623180389,0.2703878283500671,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.9110575914382936,0.4734088778495788,0.4510680735111236,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8708333969116211,0.4144744277000427,0.2922738492488861,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8864238262176514,0.4370860159397125,0.4169454276561737,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7701553106307983,0.283378005027771,1.2910243272781372,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,291.0682373046875,296.9632263183594,291.0692443847656,1.0,0.6111143231391907,1.0,1.0,0.380907654762268,1.0,-3.268338918685913,2.1866214275360107,1.0817173719406128,1.4495731592178345,0.0,0.0,0.0,165.080078125,131.0,-0.4105003178119659,-0.0,2909.563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7939875721931458,0.2934390604496002,0.2671755254268646,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9277233481407166,0.4694850742816925,0.4470077157020569,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845776915550232,0.4106698632240295,0.2893519997596741,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9007522463798524,0.4332938492298126,0.4130052924156189,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820267677307129,0.2805969417095184,1.2767715454101562,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,291.06658935546875,296.9591369628906,291.0682983398437,1.0,0.6001272201538086,1.0,1.0,0.3841324150562286,1.0,-3.234203577041626,2.155359029769897,1.0788445472717283,1.4259788990020752,0.0,0.0,0.0,153.51808166503906,119.0,-1.3328198194503784,-0.0,2774.213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7939875721931458,0.2934390604496002,0.2671755254268646,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9277233481407166,0.4694850742816925,0.4470077157020569,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845776915550232,0.4106698632240295,0.2893519997596741,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9007522463798524,0.4332938492298126,0.4130052924156189,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820267677307129,0.2805969417095184,1.2767715454101562,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,291.06658935546875,296.9591369628906,291.0682983398437,1.0,0.6001272201538086,1.0,1.0,0.3841324150562286,1.0,-3.234203577041626,2.155359029769897,1.0788445472717283,1.4259788990020752,0.0,0.0,0.0,153.51808166503906,119.0,-1.3328198194503784,-0.0,2774.213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.8080025315284729,0.2902189493179321,0.2639310956001282,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9471998810768129,0.4654946327209472,0.4428880214691162,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9008452892303468,0.4068089425563812,0.2863933742046356,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9185985922813416,0.429436445236206,0.4090069234371185,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.79609215259552,0.277768462896347,1.262318134307861,291.06500244140625,291.1499938964844,288.0746765136719,286.8157958984375,291.0614929199219,296.9551086425781,291.0646667480469,1.0,0.5889309048652649,1.0,1.0,0.3873572051525116,1.0,-3.199604749679565,2.123998641967773,1.075606107711792,1.4024193286895752,0.0,0.0,0.0,141.9468231201172,107.0,-4.243707180023193,-0.0,2640.546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.8080025315284729,0.2902189493179321,0.2639310956001282,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9471998810768129,0.4654946327209472,0.4428880214691162,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9008452892303468,0.4068089425563812,0.2863933742046356,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9185985922813416,0.429436445236206,0.4090069234371185,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.79609215259552,0.277768462896347,1.262318134307861,291.06500244140625,291.1499938964844,288.0746765136719,286.8157958984375,291.0614929199219,296.9551086425781,291.0646667480469,1.0,0.5889309048652649,1.0,1.0,0.3873572051525116,1.0,-3.199604749679565,2.123998641967773,1.075606107711792,1.4024193286895752,0.0,0.0,0.0,141.9468231201172,107.0,-4.243707180023193,-0.0,2640.546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.8155896663665771,0.2885894477367401,0.2622927725315094,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9576751589775084,0.4634692668914795,0.4408013224601745,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.9103992581367492,0.4048524796962738,0.2848970293998718,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9293595552444458,0.4274784624576568,0.4069815874099731,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.8040798902511597,0.2763325572013855,1.255000352859497,291.0621337890625,291.1499938964844,288.0526733398437,286.8031616210937,291.0577392578125,296.9530639648437,291.061767578125,1.0,0.5832511782646179,1.0,1.0,0.3889696002006531,1.0,-3.182092905044556,2.108261108398437,1.0738317966461182,1.3906350135803225,0.0,0.0,0.0,136.16580200195312,107.0,-6.040592670440674,-0.0,2574.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.8236202001571655,0.2869462668895721,0.2606427371501922,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.9684444069862366,0.4614232182502746,0.4386957585811615,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.921631157398224,0.4028781354427337,0.2833886444568634,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.9410887956619264,0.4255003631114959,0.4049379229545593,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.812597393989563,0.2748815417289734,1.2476178407669067,291.0588684082031,291.1499938964844,288.0295104980469,286.7895812988281,291.0539855957031,296.9510192871094,291.0584716796875,1.0,0.5775165557861328,1.0,1.0,0.3906859159469604,1.0,-3.1644303798675537,2.092198848724365,1.072231411933899,1.3785589933395386,0.0,0.0,0.0,130.3916473388672,95.0,-7.415211677551269,-0.0,2508.548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8422285318374634,0.2836192846298218,0.2573069632053375,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9902177453041076,0.4572689533233642,0.4344269335269928,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9480944871902466,0.398876428604126,0.280335396528244,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.966542661190033,0.4214837551116943,0.400794506072998,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.83126300573349,0.2719334661960602,1.2326518297195437,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,291.04449462890625,296.9468078613281,291.05047607421875,1.0,0.5658755302429199,1.0,1.0,0.3941185474395752,1.0,-3.128640651702881,2.0599169731140137,1.0687236785888672,1.354339838027954,0.0,0.0,0.0,118.86053466796876,98.0,-10.34139633178711,-0.0,2378.271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
