time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8422285318374634,0.2836192846298218,0.2573069632053375,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9902177453041076,0.4572689533233642,0.4344269335269928,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9480944871902466,0.398876428604126,0.280335396528244,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.966542661190033,0.4214837551116943,0.400794506072998,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.83126300573349,0.2719334661960602,1.2326518297195437,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,291.04449462890625,296.9468078613281,291.05047607421875,1.0,0.5658755302429199,1.0,1.0,0.3941185474395752,1.0,-3.128640651702881,2.0599169731140137,1.0687236785888672,1.354339838027954,0.0,0.0,0.0,118.86053466796876,98.0,-10.34139633178711,-0.0,2378.271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8486788868904114,0.2802244424819946,0.2541491091251373,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.9969915151596068,0.4530229270458221,0.4303210079669952,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9570350050926208,0.3947940170764923,0.2774105072021484,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9747976660728456,0.4173780977725982,0.3968164026737213,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8377193808555603,0.2689162790775299,1.2185583114624023,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,291.0325622558594,296.94244384765625,291.0400085449219,1.0,0.5584767460823059,1.0,1.0,0.3975511789321899,1.0,-3.094660997390747,2.028995513916016,1.0656654834747314,1.3310295343399048,0.0,0.0,0.0,113.64151763916016,116.0,-13.552881240844728,-0.0,2287.421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8486788868904114,0.2802244424819946,0.2541491091251373,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.9969915151596068,0.4530229270458221,0.4303210079669952,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9570350050926208,0.3947940170764923,0.2774105072021484,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9747976660728456,0.4173780977725982,0.3968164026737213,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8377193808555603,0.2689162790775299,1.2185583114624023,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,291.0325622558594,296.94244384765625,291.0400085449219,1.0,0.5584767460823059,1.0,1.0,0.3975511789321899,1.0,-3.094660997390747,2.028995513916016,1.0656654834747314,1.3310295343399048,0.0,0.0,0.0,113.64151763916016,116.0,-13.552881240844728,-0.0,2287.421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8307640552520752,0.2767294347286224,0.2512766718864441,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9795218110084534,0.4486649334430694,0.4265013635158539,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9336370229721068,0.390608012676239,0.2747033238410949,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9533671140670776,0.4131624400615692,0.3931268453598022,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8204763531684875,0.2658041715621948,1.2059111595153809,291.0317077636719,291.1499938964844,287.86865234375,286.6903686523437,291.0249938964844,296.9377136230469,291.0312805175781,1.0,0.5576149821281433,1.0,1.0,0.4017977714538574,1.0,-3.063716650009156,1.9979710578918457,1.0657455921173096,1.3069336414337158,0.0,0.0,0.0,118.43761444091795,134.0,-12.228729248046877,-0.0,2256.184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8307640552520752,0.2767294347286224,0.2512766718864441,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9795218110084534,0.4486649334430694,0.4265013635158539,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9336370229721068,0.390608012676239,0.2747033238410949,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9533671140670776,0.4131624400615692,0.3931268453598022,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8204763531684875,0.2658041715621948,1.2059111595153809,291.0317077636719,291.1499938964844,287.86865234375,286.6903686523437,291.0249938964844,296.9377136230469,291.0312805175781,1.0,0.5576149821281433,1.0,1.0,0.4017977714538574,1.0,-3.063716650009156,1.9979710578918457,1.0657455921173096,1.3069336414337158,0.0,0.0,0.0,118.43761444091795,134.0,-12.228729248046877,-0.0,2256.184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031771183013916,0.2731224596500397,0.2485209852457046,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.945826530456543,0.4441897869110107,0.4227995276451111,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.8981561064720154,0.3863121569156647,0.2720881998538971,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9164201021194458,0.4088304042816162,0.3895558416843414,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7924887537956238,0.2625824511051178,1.193861722946167,291.0229797363281,291.1499938964844,287.8079833984375,286.6515197753906,291.015869140625,296.9324645996094,291.0224914550781,1.0,0.5601920485496521,1.0,1.0,0.4060443639755249,1.0,-3.0340304374694824,1.9679045677185056,1.066125750541687,1.2835522890090942,0.0,0.0,0.0,129.0378875732422,152.0,-12.392711639404297,-0.0,2257.736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031771183013916,0.2731224596500397,0.2485209852457046,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.945826530456543,0.4441897869110107,0.4227995276451111,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.8981561064720154,0.3863121569156647,0.2720881998538971,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9164201021194458,0.4088304042816162,0.3895558416843414,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7924887537956238,0.2625824511051178,1.193861722946167,291.0229797363281,291.1499938964844,287.8079833984375,286.6515197753906,291.015869140625,296.9324645996094,291.0224914550781,1.0,0.5601920485496521,1.0,1.0,0.4060443639755249,1.0,-3.0340304374694824,1.9679045677185056,1.066125750541687,1.2835522890090942,0.0,0.0,0.0,129.0378875732422,152.0,-12.392711639404297,-0.0,2257.736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.7880379557609558,0.2712756395339966,0.2471535503864288,296.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.9262531995773317,0.4419057667255401,0.4209571480751037,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.8814653158187866,0.384120911359787,0.2707889974117279,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.8985729217529297,0.4066183865070343,0.3877792358398437,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.7777268886566162,0.2609283924102783,1.1878907680511477,291.0181579589844,291.1499938964844,287.77655029296875,286.6311950683594,291.0106506347656,296.9296875,291.01763916015625,1.0,0.5622909665107727,1.0,1.0,0.4081676602363586,1.0,-3.019296169281006,1.9530338048934937,1.0662622451782229,1.2720035314559937,0.0,0.0,0.0,135.6612091064453,152.0,-12.976667404174805,-0.0,2265.464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.7735306024551392,0.2694027423858642,0.2457835078239441,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.9076295495033264,0.4395928978919983,0.4191096723079681,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8656217455863953,0.3819032609462738,0.269487589597702,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8822274208068848,0.4043778777122497,0.385997861623764,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.7637310028076172,0.2592473030090332,1.1819051504135132,291.01422119140625,291.1499938964844,287.7444763183594,286.6103210449219,291.00848388671875,296.9267883300781,291.013916015625,1.0,0.5647441744804382,1.0,1.0,0.4107590913772583,1.0,-3.0045268535614014,1.9370163679122925,1.0675103664398191,1.2593202590942385,0.0,0.0,0.0,142.8753204345703,170.0,-11.374444961547852,-0.0,2276.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.7477757334709167,0.2656000852584839,0.243031844496727,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.8767509460449219,0.4349012374877929,0.4153943955898285,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8377001285552979,0.3774098455905914,0.2668750584125519,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8529823422431946,0.3998305797576904,0.382414847612381,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.739109456539154,0.2558191120624542,1.1698435544967651,291.00897216796875,291.1499938964844,287.6784973144531,286.567138671875,291.0039978027344,296.9208679199219,291.0086364746094,1.0,0.5703856945037842,1.0,1.0,0.4159419536590576,1.0,-2.974806070327759,1.9049574136734009,1.0698487758636477,1.2339693307876587,0.0,0.0,0.0,158.5410919189453,173.0,-8.612168312072754,-0.0,2302.73681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.7477757334709167,0.2656000852584839,0.243031844496727,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.8767509460449219,0.4349012374877929,0.4153943955898285,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8377001285552979,0.3774098455905914,0.2668750584125519,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8529823422431946,0.3998305797576904,0.382414847612381,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.739109456539154,0.2558191120624542,1.1698435544967651,291.00897216796875,291.1499938964844,287.6784973144531,286.567138671875,291.0039978027344,296.9208679199219,291.0086364746094,1.0,0.5703856945037842,1.0,1.0,0.4159419536590576,1.0,-2.974806070327759,1.9049574136734009,1.0698487758636477,1.2339693307876587,0.0,0.0,0.0,158.5410919189453,173.0,-8.612168312072754,-0.0,2302.73681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7322121858596802,0.2617356181144714,0.2400255352258682,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.858051061630249,0.4301281571388244,0.4113957583904266,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8207840919494629,0.3728475570678711,0.2640612125396728,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8355189561843872,0.3952024579048157,0.3785485923290252,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7240940928459167,0.2523146867752075,1.156450867652893,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,290.9981994628906,296.9149475097656,291.0030212402344,1.0,0.5721665024757385,1.0,1.0,0.4211247861385345,1.0,-2.942260980606079,1.871520638465881,1.0707403421401978,1.207913875579834,0.0,0.0,0.0,168.93069458007812,161.0,-8.21608829498291,-0.0,2297.232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7322121858596802,0.2617356181144714,0.2400255352258682,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.858051061630249,0.4301281571388244,0.4113957583904266,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8207840919494629,0.3728475570678711,0.2640612125396728,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8355189561843872,0.3952024579048157,0.3785485923290252,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7240940928459167,0.2523146867752075,1.156450867652893,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,290.9981994628906,296.9149475097656,291.0030212402344,1.0,0.5721665024757385,1.0,1.0,0.4211247861385345,1.0,-2.942260980606079,1.871520638465881,1.0707403421401978,1.207913875579834,0.0,0.0,0.0,168.93069458007812,161.0,-8.21608829498291,-0.0,2297.232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.726799488067627,0.2578547298908233,0.2366385161876678,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8522865176200867,0.4253043830394745,0.4069674611091614,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.815170407295227,0.3682520985603332,0.2609412670135498,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8300021290779114,0.3905249238014221,0.3742538392543793,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7188318967819214,0.2487702816724777,1.1410636901855469,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,290.99639892578125,296.90936279296875,290.9996643066406,1.0,0.5675859451293945,1.0,1.0,0.4269478917121887,1.0,-2.905463457107544,1.834291934967041,1.0711716413497925,1.1790262460708618,0.0,0.0,0.0,169.7450408935547,149.0,-5.410051345825195,-0.0,2236.738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.726799488067627,0.2578547298908233,0.2366385161876678,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8522865176200867,0.4253043830394745,0.4069674611091614,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.815170407295227,0.3682520985603332,0.2609412670135498,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8300021290779114,0.3905249238014221,0.3742538392543793,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7188318967819214,0.2487702816724777,1.1410636901855469,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,290.99639892578125,296.90936279296875,290.9996643066406,1.0,0.5675859451293945,1.0,1.0,0.4269478917121887,1.0,-2.905463457107544,1.834291934967041,1.0711716413497925,1.1790262460708618,0.0,0.0,0.0,169.7450408935547,149.0,-5.410051345825195,-0.0,2236.738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.726637065410614,0.2540018260478973,0.2330641001462936,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8531079888343811,0.4204682111740112,0.4023042321205139,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8156508803367615,0.3636643588542938,0.2576615810394287,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8306016325950623,0.3858366310596466,0.3697254657745361,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7188275456428528,0.2452280819416046,1.124619722366333,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,290.994384765625,296.9045104980469,290.9972229003906,1.0,0.559638500213623,1.0,1.0,0.4327709972858429,1.0,-2.8664138317108154,1.796123743057251,1.070290207862854,1.1496599912643433,0.0,0.0,0.0,164.9893341064453,137.0,-3.999446868896485,-0.0,2146.4521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.726637065410614,0.2540018260478973,0.2330641001462936,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8531079888343811,0.4204682111740112,0.4023042321205139,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8156508803367615,0.3636643588542938,0.2576615810394287,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8306016325950623,0.3858366310596466,0.3697254657745361,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7188275456428528,0.2452280819416046,1.124619722366333,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,290.994384765625,296.9045104980469,290.9972229003906,1.0,0.559638500213623,1.0,1.0,0.4327709972858429,1.0,-2.8664138317108154,1.796123743057251,1.070290207862854,1.1496599912643433,0.0,0.0,0.0,164.9893341064453,137.0,-3.999446868896485,-0.0,2146.4521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7278019785881042,0.2520843148231506,0.2312395870685577,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8550808429718018,0.4180448353290558,0.3999195694923401,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8173426389694214,0.3613726496696472,0.2559877336025238,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8323509097099304,0.3834882080554962,0.3674090504646301,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7200835347175598,0.2434596121311187,1.1161788702011108,290.9963073730469,291.1499938964844,287.4342346191406,286.4048767089844,290.99334716796875,296.9023132324219,290.9960632324219,1.0,0.5548521876335144,1.0,1.0,0.4356825351715088,1.0,-2.8464138507843018,1.7769330739974976,1.0694807767868042,1.1349714994430542,0.0,0.0,0.0,161.37353515625,137.0,-3.653594732284546,-0.0,2095.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7295967936515808,0.2501713335514068,0.2293990552425384,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.857863187789917,0.4156173169612884,0.3975095450878143,296.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8197553753852844,0.3590816557407379,0.2542985677719116,296.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8348428010940552,0.3811363875865936,0.3650679886341095,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7219642996788025,0.2416926324367523,1.1076430082321167,290.9955749511719,291.1499938964844,287.3983154296875,286.380859375,290.99346923828125,296.9002990722656,290.99542236328125,1.0,0.5496885180473328,1.0,1.0,0.4387513399124145,1.0,-2.826202154159546,1.757374286651611,1.0688278675079346,1.1199606657028198,0.0,0.0,0.0,157.2121124267578,125.0,-2.6596720218658447,-0.0,2041.8438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7347946166992188,0.2463593780994415,0.2256883233785629,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8655517101287842,0.4107525646686554,0.3926348984241485,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.826385498046875,0.354504644870758,0.2508901953697204,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.841760516166687,0.376425176858902,0.3603333830833435,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7272774577140808,0.2381644994020462,1.090384602546692,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,290.9941711425781,296.8966979980469,290.995361328125,1.0,0.5385332703590393,1.0,1.0,0.4448889493942261,1.0,-2.785355806350708,1.718342661857605,1.0670130252838137,1.090112805366516,0.0,0.0,0.0,147.76991271972656,113.0,-0.7846313118934631,-0.0,1930.9725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7347946166992188,0.2463593780994415,0.2256883233785629,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8655517101287842,0.4107525646686554,0.3926348984241485,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.826385498046875,0.354504644870758,0.2508901953697204,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.841760516166687,0.376425176858902,0.3603333830833435,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7272774577140808,0.2381644994020462,1.090384602546692,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,290.9941711425781,296.8966979980469,290.995361328125,1.0,0.5385332703590393,1.0,1.0,0.4448889493942261,1.0,-2.785355806350708,1.718342661857605,1.0670130252838137,1.090112805366516,0.0,0.0,0.0,147.76991271972656,113.0,-0.7846313118934631,-0.0,1930.9725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.741974413394928,0.2425583302974701,0.2219543009996414,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8758848309516907,0.4058699905872345,0.3877078294754028,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8352165818214417,0.3499295115470886,0.2474566996097564,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8511119484901428,0.3716996312141418,0.3555493950843811,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344546318054199,0.2346396893262863,1.0729719400405884,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,290.9952697753906,296.8935852050781,290.99591064453125,1.0,0.5266030430793762,1.0,1.0,0.4510265588760376,1.0,-2.7441442012786865,1.679612636566162,1.064531683921814,1.0606420040130615,0.0,0.0,0.0,137.40638732910156,101.0,0.3920705914497375,-0.0,1818.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.741974413394928,0.2425583302974701,0.2219543009996414,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8758848309516907,0.4058699905872345,0.3877078294754028,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8352165818214417,0.3499295115470886,0.2474566996097564,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8511119484901428,0.3716996312141418,0.3555493950843811,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344546318054199,0.2346396893262863,1.0729719400405884,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,290.9952697753906,296.8935852050781,290.99591064453125,1.0,0.5266030430793762,1.0,1.0,0.4510265588760376,1.0,-2.7441442012786865,1.679612636566162,1.064531683921814,1.0606420040130615,0.0,0.0,0.0,137.40638732910156,101.0,0.3920705914497375,-0.0,1818.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7512855529785156,0.2387608140707016,0.2182048559188842,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8889533281326294,0.4009643495082855,0.3827387690544128,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8464425802230835,0.3453518748283386,0.244006410241127,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8630858659744263,0.3669550716876983,0.3507272005081177,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7436346411705017,0.2311127334833145,1.0554556846618652,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,290.9972839355469,296.8908386230469,290.997314453125,1.0,0.5141294598579407,1.0,1.0,0.4572041630744934,1.0,-2.7026755809783936,1.6411608457565308,1.0615146160125732,1.0315017700195312,0.0,0.0,0.0,126.53606414794922,89.0,1.5814354419708252,-0.0,1705.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7512855529785156,0.2387608140707016,0.2182048559188842,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8889533281326294,0.4009643495082855,0.3827387690544128,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8464425802230835,0.3453518748283386,0.244006410241127,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8630858659744263,0.3669550716876983,0.3507272005081177,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7436346411705017,0.2311127334833145,1.0554556846618652,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,290.9972839355469,296.8908386230469,290.997314453125,1.0,0.5141294598579407,1.0,1.0,0.4572041630744934,1.0,-2.7026755809783936,1.6411608457565308,1.0615146160125732,1.0315017700195312,0.0,0.0,0.0,126.53606414794922,89.0,1.5814354419708252,-0.0,1705.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7631971836090088,0.2349632233381271,0.2144449651241302,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.9051295518875122,0.3960338830947876,0.3777349293231964,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8606496453285217,0.3407692015171051,0.2405444681644439,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.878179132938385,0.362189769744873,0.3458740711212158,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7553175687789917,0.2275802940130233,1.0378632545471191,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,291.0001525878906,296.8883972167969,290.99951171875,1.0,0.501242995262146,1.0,1.0,0.4633817672729492,1.0,-2.6610114574432373,1.6031137704849243,1.057897686958313,1.0028046369552612,0.0,0.0,0.0,115.39876556396484,77.0,2.748561382293701,-0.0,1594.9132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7631971836090088,0.2349632233381271,0.2144449651241302,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.9051295518875122,0.3960338830947876,0.3777349293231964,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8606496453285217,0.3407692015171051,0.2405444681644439,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.878179132938385,0.362189769744873,0.3458740711212158,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7553175687789917,0.2275802940130233,1.0378632545471191,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,291.0001525878906,296.8883972167969,290.99951171875,1.0,0.501242995262146,1.0,1.0,0.4633817672729492,1.0,-2.6610114574432373,1.6031137704849243,1.057897686958313,1.0028046369552612,0.0,0.0,0.0,115.39876556396484,77.0,2.748561382293701,-0.0,1594.9132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7703773975372314,0.2330636531114578,0.212561696767807,296.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.9152669906616212,0.3935585916042328,0.3752205669879913,296.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8691720962524414,0.3384747207164764,0.2388093471527099,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8871475458145142,0.3597983121871948,0.3434364199638366,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7623667120933533,0.2258111536502838,1.029041051864624,291.0009765625,291.1499938964844,287.0766296386719,286.16583251953125,291.001953125,296.8872375488281,291.0009765625,1.0,0.4946614503860473,1.0,1.0,0.4664705693721771,1.0,-2.640111923217773,1.5842461585998535,1.05586576461792,0.9886258244514464,0.0,0.0,0.0,109.76586151123048,77.0,3.35319185256958,-0.0,1540.3284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7785214185714722,0.2311632484197616,0.210676908493042,296.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.927110195159912,0.3910769522190094,0.3726993799209595,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.8788161873817444,0.3361777365207672,0.2370719164609909,296.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.8972017765045166,0.3574012219905853,0.3409925997257232,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7703849673271179,0.2240398824214935,1.0202053785324097,291.00244140625,291.1499938964844,287.0419921875,286.14288330078125,291.0033569335937,296.8861694335937,291.0024108886719,1.0,0.4880017638206482,1.0,1.0,0.4694686532020569,1.0,-2.619176387786865,1.5656708478927612,1.0535054206848145,0.9747446179389954,0.0,0.0,0.0,104.1158447265625,65.0,3.58861780166626,-0.0,1486.4197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7983658909797668,0.2273571193218231,0.2069010734558105,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054931640625,0.954894244670868,0.3860912024974823,0.3676340281963348,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9022364020347596,0.3315729796886444,0.2335883527994156,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9228494763374328,0.3525867462158203,0.3360840678215027,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7900572419166565,0.2204882949590683,1.002485990524292,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,291.0069274902344,296.88409423828125,291.0054931640625,1.0,0.4744458198547363,1.0,1.0,0.4754648208618164,1.0,-2.577176809310913,1.528844118118286,1.048332691192627,0.947331726551056,0.0,0.0,0.0,92.77774810791016,53.0,4.215649604797363,-0.0,1380.6676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7983658909797668,0.2273571193218231,0.2069010734558105,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054931640625,0.954894244670868,0.3860912024974823,0.3676340281963348,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9022364020347596,0.3315729796886444,0.2335883527994156,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9228494763374328,0.3525867462158203,0.3360840678215027,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7900572419166565,0.2204882949590683,1.002485990524292,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,291.0069274902344,296.88409423828125,291.0054931640625,1.0,0.4744458198547363,1.0,1.0,0.4754648208618164,1.0,-2.577176809310913,1.528844118118286,1.048332691192627,0.947331726551056,0.0,0.0,0.0,92.77774810791016,53.0,4.215649604797363,-0.0,1380.6676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8234202265739441,0.2235452979803085,0.2031176686286926,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.985701858997345,0.3810774385929107,0.3625393807888031,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9361677765846252,0.3269556164741516,0.2300939410924911,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576932191848756,0.3477469384670257,0.3311488032341003,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8157143592834473,0.2169249504804611,0.9847034811973572,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,291.01190185546875,296.8821716308594,291.0096435546875,1.0,0.4605790972709656,1.0,1.0,0.4814609885215759,1.0,-2.5350143909454346,1.4924190044403076,1.042595386505127,0.9203494787216188,0.0,0.0,0.0,81.41752624511719,56.0,5.475868225097656,-0.0,1277.8128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8234202265739441,0.2235452979803085,0.2031176686286926,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.985701858997345,0.3810774385929107,0.3625393807888031,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9361677765846252,0.3269556164741516,0.2300939410924911,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576932191848756,0.3477469384670257,0.3311488032341003,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8157143592834473,0.2169249504804611,0.9847034811973572,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,291.01190185546875,296.8821716308594,291.0096435546875,1.0,0.4605790972709656,1.0,1.0,0.4814609885215759,1.0,-2.5350143909454346,1.4924190044403076,1.042595386505127,0.9203494787216188,0.0,0.0,0.0,81.41752624511719,56.0,5.475868225097656,-0.0,1277.8128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8344652056694031,0.2197184562683105,0.1995294243097305,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9978387951850892,0.3760319948196411,0.3576319217681885,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525280594825744,0.3223197758197784,0.2267478257417678,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9727110862731934,0.3428778946399688,0.3264034390449524,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8268867135047913,0.2133447229862213,0.9678785800933838,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,291.01611328125,296.8803405761719,291.0137634277344,1.0,0.4512248635292053,1.0,1.0,0.4871262609958648,1.0,-2.494859218597412,1.4582598209381104,1.0365993976593018,0.895143985748291,0.0,0.0,0.0,75.59548950195312,74.0,5.665794372558594,-0.0,1204.0726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8344652056694031,0.2197184562683105,0.1995294243097305,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9978387951850892,0.3760319948196411,0.3576319217681885,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525280594825744,0.3223197758197784,0.2267478257417678,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9727110862731934,0.3428778946399688,0.3264034390449524,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8268867135047913,0.2133447229862213,0.9678785800933838,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,291.01611328125,296.8803405761719,291.0137634277344,1.0,0.4512248635292053,1.0,1.0,0.4871262609958648,1.0,-2.494859218597412,1.4582598209381104,1.0365993976593018,0.895143985748291,0.0,0.0,0.0,75.59548950195312,74.0,5.665794372558594,-0.0,1204.0726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146429657936096,0.2158392071723938,0.1962376832962036,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.978210985660553,0.3709284365177154,0.3530289232730865,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.92601215839386,0.3176358342170715,0.2236337214708328,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9481029510498048,0.3379534482955932,0.3219644725322723,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8070318102836609,0.2097193002700805,0.9525587558746338,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,291.02203369140625,296.8782958984375,291.01873779296875,1.0,0.4491786658763885,1.0,1.0,0.4927915334701538,1.0,-2.4578983783721924,1.4263604879379272,1.0315378904342651,0.8714677095413208,0.0,0.0,0.0,78.84929656982422,92.0,6.79941463470459,-0.0,1174.1922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
