time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146429657936096,0.2158392071723938,0.1962376832962036,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.978210985660553,0.3709284365177154,0.3530289232730865,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.92601215839386,0.3176358342170715,0.2236337214708328,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9481029510498048,0.3379534482955932,0.3219644725322723,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8070318102836609,0.2097193002700805,0.9525587558746338,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,291.02203369140625,296.8782958984375,291.01873779296875,1.0,0.4491786658763885,1.0,1.0,0.4927915334701538,1.0,-2.4578983783721924,1.4263604879379272,1.0315378904342651,0.8714677095413208,0.0,0.0,0.0,78.84929656982422,92.0,6.79941463470459,-0.0,1174.1922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.7977558374404907,0.213871344923973,0.1946532577276229,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.9589428901672364,0.3683489561080932,0.3507919907569885,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.904897689819336,0.3152691721916199,0.2221266776323318,296.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.9261460304260254,0.335464209318161,0.3198105096817016,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.7900500297546387,0.2078813910484314,0.9452206492424012,291.0216064453125,291.1499938964844,286.75469970703125,285.956787109375,291.02569580078125,296.8771057128906,291.02178955078125,1.0,0.4498724937438965,1.0,1.0,0.4956241548061371,1.0,-2.4400925636291504,1.4109444618225098,1.0291482210159302,0.8600212931632996,0.0,0.0,0.0,82.78544616699219,92.0,7.668341159820557,-0.0,1169.9132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7794248461723328,0.2118847072124481,0.1930913776159286,296.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9356763958930968,0.3657508492469787,0.3485791087150574,296.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.8844445943832397,0.3128859400749206,0.2206388115882873,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9033153057098388,0.3329567909240722,0.3176809549331665,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7720891833305359,0.2060257792472839,0.9380016922950744,291.0245666503906,291.1499938964844,286.7264099121094,285.939208984375,291.0281982421875,296.8758239746094,291.0246887207031,1.0,0.4514064192771911,1.0,1.0,0.4982260465621948,1.0,-2.42253851890564,1.3961747884750366,1.026363730430603,0.8491634130477905,0.0,0.0,0.0,87.78783416748047,110.0,7.710066318511963,-0.0,1170.3519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451063394546509,0.2078536748886108,0.1900025457143783,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8908816576004028,0.36049485206604,0.3441890180110931,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8460040092468262,0.3080664873123169,0.2176940143108368,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631261587142944,0.3278837502002716,0.3134590089321136,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388089299201965,0.2022584378719329,0.9237485527992249,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563165605068207,1.0,1.0,0.5034298300743103,1.0,-2.387820243835449,1.367175579071045,1.0206447839736938,0.8278955817222595,0.0,0.0,0.0,100.13770294189452,113.0,7.982166767120361,-0.0,1181.08154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451063394546509,0.2078536748886108,0.1900025457143783,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8908816576004028,0.36049485206604,0.3441890180110931,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8460040092468262,0.3080664873123169,0.2176940143108368,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631261587142944,0.3278837502002716,0.3134590089321136,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388089299201965,0.2022584378719329,0.9237485527992249,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563165605068207,1.0,1.0,0.5034298300743103,1.0,-2.387820243835449,1.367175579071045,1.0206447839736938,0.8278955817222595,0.0,0.0,0.0,100.13770294189452,113.0,7.982166767120361,-0.0,1181.08154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.724148154258728,0.2037662714719772,0.1867295503616333,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.864715576171875,0.3551728427410126,0.3395985960960388,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227973580360413,0.3031921982765198,0.2146084308624267,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387541174888611,0.3227465748786926,0.3090385198593139,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181942462921143,0.1984274387359619,0.90855872631073,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580757617950439,1.0,1.0,0.5086336135864258,1.0,-2.3511111736297607,1.3374172449111938,1.0136940479278564,0.8063276410102844,0.0,0.0,0.0,109.09536743164062,101.0,9.56653118133545,-0.0,1175.4815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.724148154258728,0.2037662714719772,0.1867295503616333,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.864715576171875,0.3551728427410126,0.3395985960960388,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227973580360413,0.3031921982765198,0.2146084308624267,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387541174888611,0.3227465748786926,0.3090385198593139,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181942462921143,0.1984274387359619,0.90855872631073,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580757617950439,1.0,1.0,0.5086336135864258,1.0,-2.3511111736297607,1.3374172449111938,1.0136940479278564,0.8063276410102844,0.0,0.0,0.0,109.09536743164062,101.0,9.56653118133545,-0.0,1175.4815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162804007530212,0.1996687948703766,0.183142751455307,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8562456965446472,0.3498166501522064,0.3346586525440216,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.81484055519104,0.2982990443706512,0.2112746238708496,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307380080223083,0.3175773024559021,0.3042702972888946,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102214694023132,0.1945664435625076,0.8917239904403687,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,296.86669921875,291.04412841796875,1.0,0.453350156545639,1.0,1.0,0.5132273435592651,1.0,-2.310915470123291,1.3071004152297974,1.003814935684204,0.7849603891372681,0.0,0.0,0.0,110.11986541748048,89.0,9.239888191223145,-0.0,1134.7286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162804007530212,0.1996687948703766,0.183142751455307,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8562456965446472,0.3498166501522064,0.3346586525440216,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.81484055519104,0.2982990443706512,0.2112746238708496,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307380080223083,0.3175773024559021,0.3042702972888946,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102214694023132,0.1945664435625076,0.8917239904403687,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,296.86669921875,291.04412841796875,1.0,0.453350156545639,1.0,1.0,0.5132273435592651,1.0,-2.310915470123291,1.3071004152297974,1.003814935684204,0.7849603891372681,0.0,0.0,0.0,110.11986541748048,89.0,9.239888191223145,-0.0,1134.7286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7157498598098755,0.1955931782722473,0.1793830543756485,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.857069194316864,0.344449371099472,0.329506367444992,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8153225779533386,0.2934122085571289,0.2077960073947906,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.831244170665741,0.3123998641967773,0.2992924153804779,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098048329353333,0.1907045692205429,0.8739239573478699,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448587596416473,1.0,1.0,0.5178210735321045,1.0,-2.2686712741851807,1.276004672050476,0.9926666617393494,0.7632164359092712,0.0,0.0,0.0,106.13369750976562,77.0,10.44243621826172,-0.0,1073.562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7157498598098755,0.1955931782722473,0.1793830543756485,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.857069194316864,0.344449371099472,0.329506367444992,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8153225779533386,0.2934122085571289,0.2077960073947906,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.831244170665741,0.3123998641967773,0.2992924153804779,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098048329353333,0.1907045692205429,0.8739239573478699,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448587596416473,1.0,1.0,0.5178210735321045,1.0,-2.2686712741851807,1.276004672050476,0.9926666617393494,0.7632164359092712,0.0,0.0,0.0,106.13369750976562,77.0,10.44243621826172,-0.0,1073.562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.7174064517021179,0.1935676783323288,0.1774687618017196,296.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8598607778549194,0.341766357421875,0.3268825709819793,296.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.817742645740509,0.2909756302833557,0.2060259282588958,296.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8336778283119202,0.3098127245903015,0.296756774187088,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.7116014957427979,0.1887779831886291,0.8648154139518738,291.055908203125,291.1499938964844,286.5193176269531,285.8213806152344,291.06304931640625,296.8628234863281,291.0562744140625,1.0,0.4396371245384216,1.0,1.0,0.5201179385185242,1.0,-2.2471070289611816,1.2603329420089722,0.9867740869522096,0.7523044347763062,0.0,0.0,0.0,102.9523696899414,77.0,11.633115768432615,-0.0,1038.7103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7200996279716492,0.1915507018566131,0.1755413115024566,296.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8640186190605164,0.3390847146511078,0.3242378830909729,296.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8213496208190918,0.2885442674160003,0.2042431980371475,296.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8373489379882812,0.3072275221347809,0.2942008078098297,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7144501805305481,0.1868552714586258,0.8556190729141235,291.0604553222656,291.1499938964844,286.50250244140625,285.8135986328125,291.06689453125,296.8617858886719,291.06072998046875,1.0,0.4339328706264496,1.0,1.0,0.5220473408699036,1.0,-2.2253572940826416,1.2451956272125244,0.9801616072654724,0.7419573664665222,0.0,0.0,0.0,99.216796875,65.0,11.737053871154783,-0.0,1002.1625366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282796502113342,0.1875345259904861,0.1716598868370056,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8763103485107422,0.333718329668045,0.318900316953659,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318734765052795,0.2836892902851105,0.2006499916315078,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8482996821403503,0.3020562827587127,0.2890427112579345,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.722859799861908,0.1830170899629593,0.8370414972305298,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,296.85992431640625,291.0693359375,1.0,0.4214025735855102,1.0,1.0,0.5259061455726624,1.0,-2.1814584732055664,1.214966893196106,0.9664914608001708,0.7213696837425232,0.0,0.0,0.0,90.5659637451172,53.0,12.269952774047852,-0.0,926.2091064453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282796502113342,0.1875345259904861,0.1716598868370056,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8763103485107422,0.333718329668045,0.318900316953659,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318734765052795,0.2836892902851105,0.2006499916315078,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8482996821403503,0.3020562827587127,0.2890427112579345,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.722859799861908,0.1830170899629593,0.8370414972305298,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,296.85992431640625,291.0693359375,1.0,0.4214025735855102,1.0,1.0,0.5259061455726624,1.0,-2.1814584732055664,1.214966893196106,0.9664914608001708,0.7213696837425232,0.0,0.0,0.0,90.5659637451172,53.0,12.269952774047852,-0.0,926.2091064453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7404343485832214,0.0,0.1677621304988861,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.8942952156066895,0.0,0.3135213553905487,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472917079925537,0.0,0.1970358043909073,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646251559257507,0.0,0.2838456928730011,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349879741668701,0.0,0.818320095539093,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297648906707764,1.0,-2.13724684715271,1.1848177909851074,0.9524291157722472,0.7008899450302124,0.0,0.0,0.0,80.90807342529297,60.0,14.857609748840332,-0.0,849.0409545898438,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7404343485832214,0.0,0.1677621304988861,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.8942952156066895,0.0,0.3135213553905487,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472917079925537,0.0,0.1970358043909073,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646251559257507,0.0,0.2838456928730011,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349879741668701,0.0,0.818320095539093,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297648906707764,1.0,-2.13724684715271,1.1848177909851074,0.9524291157722472,0.7008899450302124,0.0,0.0,0.0,80.90807342529297,60.0,14.857609748840332,-0.0,849.0409545898438,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,0.0006976169534027,297.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,0.0012362671550363,297.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0007864193175919,296.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,0.0011273190611973,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,0.0034129209816455,291.21417236328125,294.1499938964844,286.4302978515625,285.7915344238281,290.2632141113281,294.48345947265625,291.1146850585937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178589701652527,1.0,-0.0133188068866729,0.0127428350970149,0.000575971615035,-0.0181091781705617,0.0,0.0,0.0,-0.0706800371408462,60.0,-21.993623733520508,-0.0,-5.177153980184812e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,0.0006976169534027,297.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,0.0012362671550363,297.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0007864193175919,296.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,0.0011273190611973,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,0.0034129209816455,291.21417236328125,294.1499938964844,286.4302978515625,285.7915344238281,290.2632141113281,294.48345947265625,291.1146850585937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178589701652527,1.0,-0.0133188068866729,0.0127428350970149,0.000575971615035,-0.0181091781705617,0.0,0.0,0.0,-0.0706800371408462,60.0,-21.993623733520508,-0.0,-5.177153980184812e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0001144348352681,297.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,0.0001343888579867,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,9.575305011821912e-05,297.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,0.0001313735410803,297.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,0.0005696375155821,291.214599609375,294.1499938964844,286.420654296875,285.7898254394531,290.1549987792969,292.9012145996094,291.1064758300781,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119059801101685,1.0,-0.0012549674138426,0.0044973897747695,-0.0032424223609268,-0.0227542836219072,0.0,0.0,0.0,-0.0096782892942428,60.0,-15.85381317138672,-0.0,-1.0736701483438085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,9.825914457906038e-05,297.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,0.0001038466725731,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,7.660605479031801e-05,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,0.0001037651891238,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,0.0004907703842036,291.2147216796875,294.1499938964844,286.4111328125,285.78814697265625,290.1185302734375,291.5480651855469,291.1033630371094,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059529900550842,1.0,-0.0010480146156623,0.0011397681664675,-9.175359446089716e-05,-0.0262073930352926,0.0,0.0,0.0,-0.0098054464906454,60.0,-8.0706787109375,-0.0,-7.488996800475435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,9.786586451809852e-05,297.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,0.0001030658459058,297.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,7.612193439854309e-05,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,0.0001030639978125,297.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.0004888583207502,291.2148132324219,294.1499938964844,286.4017639160156,285.7865600585937,290.08404541015625,290.4689636230469,291.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042922725901,5.1536787282202574e-08,0.0010428711539134,-0.0275207161903381,0.0,0.0,0.0,-0.0102016665041446,60.0,-5.084933280944824,-0.0,-7.415897584905906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,9.791625780053435e-05,297.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,0.0001031108986353,297.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,7.615723734488711e-05,297.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,0.0001031107967719,297.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,0.0004891112330369,291.21490478515625,294.1499938964844,286.3924865722656,285.7850036621094,290.0498352050781,289.6080017089844,291.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434378637,1.0943339567859312e-08,0.0010434269206598,-0.0277161281555891,0.0,0.0,0.0,-0.0102378688752651,60.0,-3.990961790084839,-0.0,-7.423231807024423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,9.80084005277604e-05,297.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,0.0001032078143907,297.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,7.62288473197259e-05,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,0.0001032077343552,297.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,0.0004895714810118,291.21502685546875,294.1499938964844,286.3795471191406,285.78289794921875,290.0015869140625,288.677490234375,291.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444179642945,1.1058081561543533e-08,0.0010444069048389,-0.0280166417360305,0.0,0.0,0.0,-0.010294777341187,60.0,-3.521569013595581,-0.0,-7.437184734726544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.804819273995236e-05,297.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0001032497239066,297.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,7.625979924341664e-05,297.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.000103249643871,297.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,0.0004897703183814,291.215087890625,294.1499938964844,286.3743591308594,285.78204345703125,289.9820556640625,288.3773803710937,291.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.4626824855804443,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,9.81285484158434e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,0.0001033343360177,297.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,7.632229971932247e-05,297.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,0.0001033342632581,297.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,0.0004901716602034,291.21514892578125,294.1499938964844,286.3643798828125,285.7804260253906,289.9444580078125,287.8979187011719,291.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.417191505432129,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,9.819458500714973e-05,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,0.0001034038796206,297.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,7.6373660704121e-05,297.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.000103403799585,297.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,0.0004905015812255,291.2152099609375,294.1499938964844,286.35662841796875,285.7791748046875,289.91510009765625,287.5981140136719,291.099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289799317637517e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096494615077,60.0,-3.408993721008301,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,9.835306991590188e-05,297.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0001035707682603,297.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,7.649692997802049e-05,297.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.0001035706882248,297.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,0.0004912932054139,291.2153015136719,294.1499938964844,286.3393249511719,285.7763977050781,289.8489685058594,287.1068725585937,291.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.417975425720215,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,9.835306991590188e-05,297.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0001035707682603,297.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,7.649692997802049e-05,297.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.0001035706882248,297.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,0.0004912932054139,291.2153015136719,294.1499938964844,286.3393249511719,285.7763977050781,289.8489685058594,287.1068725585937,291.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.417975425720215,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,9.852125367615372e-05,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0001037478650687,297.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,7.662773714400828e-05,297.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,0.0001037477923091,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,0.0004921333165839,291.2153625488281,294.1499938964844,286.3223876953125,285.77362060546875,289.7835998535156,286.7973937988281,291.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434224843978882,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,9.852125367615372e-05,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0001037478650687,297.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,7.662773714400828e-05,297.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,0.0001037477923091,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,0.0004921333165839,291.2153625488281,294.1499938964844,286.3223876953125,285.77362060546875,289.7835998535156,286.7973937988281,291.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434224843978882,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,9.86081940936856e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,0.0001038394184433,297.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,7.669535261811689e-05,297.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,0.0001038393456838,297.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.000492567603942,291.2153625488281,294.1499938964844,286.3140563964844,285.772216796875,289.751220703125,286.6886901855469,291.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.4427196979522705,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,9.869660425465554e-05,297.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.000103932514321,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,7.676411041757092e-05,297.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.0001039324415614,297.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0004930092254653,291.2153625488281,294.1499938964844,286.3058166503906,285.7707824707031,289.71905517578125,286.6019897460937,291.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.451245784759521,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,9.887647320283575e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0001041219293256,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,7.690401253057644e-05,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,0.000104121856566,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,0.0004939077771268,291.21533203125,294.1499938964844,286.2894897460937,285.7678527832031,289.6552734375,286.4767761230469,291.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.4682624340057373,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,9.887647320283575e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0001041219293256,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,7.690401253057644e-05,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,0.000104121856566,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,0.0004939077771268,291.21533203125,294.1499938964844,286.2894897460937,285.7678527832031,289.6552734375,286.4767761230469,291.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.4682624340057373,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,9.905817569233476e-05,297.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.000104313257907,297.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,7.704533345531672e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0001043131924234,297.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0004948154091835,291.2153015136719,294.1499938964844,286.2734680175781,285.7647705078125,289.59228515625,286.39508056640625,291.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.4851481914520264,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,9.905817569233476e-05,297.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.000104313257907,297.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,7.704533345531672e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0001043131924234,297.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0004948154091835,291.2153015136719,294.1499938964844,286.2734680175781,285.7647705078125,289.59228515625,286.39508056640625,291.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.4851481914520264,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,9.923899051500484e-05,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0001045036697178,297.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,7.718597044004127e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.0001045035969582,297.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.0004957186174578,291.2152099609375,294.1499938964844,286.25762939453125,285.7614440917969,289.5300598144531,286.3399963378906,291.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.501837491989136,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
