time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.0001007270257105,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0001060705908457,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,7.834331336198375e-05,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0001060705326381,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.0005031518521718,291.2062683105469,294.1499938964844,285.9115295410156,285.542236328125,288.38916015625,285.94110107421875,291.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733405360952,1.4440137974247593e-08,0.0010733259841799,-0.0368653498589992,0.0,0.0,0.0,-0.0119714047759771,60.0,-3.7773303985595694,-0.0,-7.85478633247294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.0001007270257105,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0001060705908457,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,7.834331336198375e-05,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0001060705326381,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.0005031518521718,291.2062683105469,294.1499938964844,285.9115295410156,285.542236328125,288.38916015625,285.94110107421875,291.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733405360952,1.4440137974247593e-08,0.0010733259841799,-0.0368653498589992,0.0,0.0,0.0,-0.0119714047759771,60.0,-3.7773303985595694,-0.0,-7.85478633247294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0001006861493806,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,0.0001060275462805,297.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,7.831151742720976e-05,297.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,0.0001060274880728,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,0.0005029476596973,291.2059020996094,294.1499938964844,285.9017028808594,285.5307922363281,288.365478515625,285.9316101074219,291.0418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729043278843,1.4389118341284757e-08,0.0010728898923844,-0.0367319248616695,0.0,0.0,0.0,-0.0119461128488183,60.0,-3.7824997901916495,-0.0,-7.848402105992136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0001006297243293,297.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,0.0001059681162587,297.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,7.826762885088101e-05,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.000105968065327,297.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.0005026657599955,291.2055358886719,294.1499938964844,285.8918151855469,285.5189819335937,288.3419189453125,285.9220275878906,291.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318718655204066e-08,0.0010722880251705,-0.0365478098392486,0.0,0.0,0.0,-0.0119112133979797,60.0,-3.787245512008667,-0.0,-7.839597060410598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0001004618097795,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,0.0001057912959367,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,7.813702541170642e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,0.0001057912377291,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,0.0005018269876018,291.2048034667969,294.1499938964844,285.8717956542969,285.4941101074219,288.2952575683594,285.9027709960937,291.0381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705118766054,1.4109317270083466e-08,0.0010704977903515,-0.0360001437366008,0.0,0.0,0.0,-0.0118074053898453,60.0,-3.7950940132141113,-0.0,-7.813435587422647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0001004618097795,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,0.0001057912959367,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,7.813702541170642e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,0.0001057912377291,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,0.0005018269876018,291.2048034667969,294.1499938964844,285.8717956542969,285.4941101074219,288.2952575683594,285.9027709960937,291.0381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705118766054,1.4109317270083466e-08,0.0010704977903515,-0.0360001437366008,0.0,0.0,0.0,-0.0118074053898453,60.0,-3.7950940132141113,-0.0,-7.813435587422647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,0.0001002745193545,297.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.0001055940665537,297.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,7.799135346431285e-05,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,0.000105594015622,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.0005008914740756,291.2041931152344,294.1499938964844,285.8556213378906,285.47314453125,288.2583923339844,285.88726806640625,291.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685152374207,1.3875808058116944e-08,0.0010685013839975,-0.0353893898427486,0.0,0.0,0.0,-0.0116916466504335,60.0,-3.799501180648804,-0.0,-7.784313282854782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.0001002223434625,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0001055391257978,297.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,7.795077544869855e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,0.0001055390748661,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,0.0005006308783777,291.2040100097656,294.1499938964844,285.8515319824219,285.4677734375,288.24920654296875,285.8833923339844,291.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679590050131,1.3810761423371788e-08,0.0010679452680051,-0.0352192558348178,0.0,0.0,0.0,-0.01165940053761,60.0,-3.800371646881104,-0.0,-7.77621096403891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,9.995101572712883e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.0001052533989422,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,7.773974357405677e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,0.0001052533480105,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,0.0004992755129933,291.2032165527344,294.1499938964844,285.8310546875,285.4400939941406,288.2037658691406,285.8638916015625,291.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650664335116,1.3472502224942673e-08,0.0010650529293343,-0.0343344397842884,0.0,0.0,0.0,-0.0114917112514376,60.0,-3.803698301315308,-0.0,-7.73414399191097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,9.995101572712883e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.0001052533989422,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,7.773974357405677e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,0.0001052533480105,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,0.0004992755129933,291.2032165527344,294.1499938964844,285.8310546875,285.4400939941406,288.2037658691406,285.8638916015625,291.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650664335116,1.3472502224942673e-08,0.0010650529293343,-0.0343344397842884,0.0,0.0,0.0,-0.0114917112514376,60.0,-3.803698301315308,-0.0,-7.73414399191097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,9.966284414986148e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.0001049499333021,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,7.751560769975185e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,0.0001049498896463,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0004978360375389,291.2024230957031,294.1499938964844,285.8103942871094,285.4112243652344,288.1589050292969,285.8443298339844,291.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113260699526565e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.806347131729126,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,9.966284414986148e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.0001049499333021,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,7.751560769975185e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,0.0001049498896463,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0004978360375389,291.2024230957031,294.1499938964844,285.8103942871094,285.4112243652344,288.1589050292969,285.8443298339844,291.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113260699526565e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.806347131729126,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.950240928446874e-05,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,0.0001047809928422,297.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,7.739082502666861e-05,297.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0001047809419105,297.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,0.0004970346344634,291.2019958496094,294.1499938964844,285.79998779296875,285.3963928222656,288.1366882324219,285.83453369140625,291.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913273117476365e-08,0.0010602714028209,-0.0328714400529861,0.0,0.0,0.0,-0.011214479804039,60.0,-3.807237148284912,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,9.93317662505433e-05,297.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,0.0001046012912411,297.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,7.725810428382829e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,0.0001046012475853,297.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,0.000496182241477,291.2015686035156,294.1499938964844,285.78955078125,285.3812866210937,288.1146240234375,285.82470703125,291.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700562379563962e-08,0.0010584527626633,-0.0323149152100086,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.807746171951294,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,9.896229312289506e-05,297.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0001042122239596,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,7.69707330618985e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,0.0001042121730279,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,0.0004943367093801,291.2007141113281,294.1499938964844,285.7685852050781,285.35040283203125,288.0709533691406,285.8050842285156,291.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240030322629993e-08,0.0010545150144025,-0.0311098974198102,0.0,0.0,0.0,-0.0108807263895869,60.0,-3.807638645172119,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,9.896229312289506e-05,297.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0001042122239596,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,7.69707330618985e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,0.0001042121730279,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,0.0004943367093801,291.2007141113281,294.1499938964844,285.7685852050781,285.35040283203125,288.0709533691406,285.8050842285156,291.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240030322629993e-08,0.0010545150144025,-0.0311098974198102,0.0,0.0,0.0,-0.0108807263895869,60.0,-3.807638645172119,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,9.856051474343984e-05,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,0.0001037891270243,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,7.665823795832694e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,0.0001037890760926,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,0.0004923297092318,291.1998596191406,294.1499938964844,285.7475280761719,285.3186950683594,288.0278625488281,285.7855224609375,291.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502447839826,1.1739238026109431e-08,0.0010502330260351,-0.0297993849962949,0.0,0.0,0.0,-0.0106324637308716,60.0,-3.806144237518311,-0.0,-7.520375078229335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,9.856051474343984e-05,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,0.0001037891270243,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,7.665823795832694e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,0.0001037890760926,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,0.0004923297092318,291.1998596191406,294.1499938964844,285.7475280761719,285.3186950683594,288.0278625488281,285.7855224609375,291.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502447839826,1.1739238026109431e-08,0.0010502330260351,-0.0297993849962949,0.0,0.0,0.0,-0.0106324637308716,60.0,-3.806144237518311,-0.0,-7.520375078229335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,9.813411452341823e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,0.0001033401058521,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,7.632659253431484e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,0.0001033400549204,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,0.0004901997745037,291.1989440917969,294.1499938964844,285.72637939453125,285.2863464355469,287.9853515625,285.7660522460937,291.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457000462338,1.1207782257827148e-08,0.0010456887539476,-0.0284084640443325,0.0,0.0,0.0,-0.0103689990937709,60.0,-3.8034865856170654,-0.0,-7.455428630009919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,9.813411452341823e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,0.0001033401058521,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,7.632659253431484e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,0.0001033400549204,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,0.0004901997745037,291.1989440917969,294.1499938964844,285.72637939453125,285.2863464355469,287.9853515625,285.7660522460937,291.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457000462338,1.1207782257827148e-08,0.0010456887539476,-0.0284084640443325,0.0,0.0,0.0,-0.0103689990937709,60.0,-3.8034865856170654,-0.0,-7.455428630009919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,9.769193275133148e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,0.0001028744663926,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,7.598267256980762e-05,297.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,0.0001028744154609,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,0.0004879909974988,291.1980285644531,294.1499938964844,285.7052001953125,285.2534484863281,287.94342041015625,285.7467346191406,291.0175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409870883449,1.065666488386796e-08,0.0010409763781353,-0.0269659161567688,0.0,0.0,0.0,-0.0100957872346043,60.0,-3.799950122833252,-0.0,-7.38837613312171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,9.769193275133148e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,0.0001028744663926,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,7.598267256980762e-05,297.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,0.0001028744154609,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,0.0004879909974988,291.1980285644531,294.1499938964844,285.7052001953125,285.2534484863281,287.94342041015625,285.7467346191406,291.0175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409870883449,1.065666488386796e-08,0.0010409763781353,-0.0269659161567688,0.0,0.0,0.0,-0.0100957872346043,60.0,-3.799950122833252,-0.0,-7.38837613312171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,9.7467825980857e-05,297.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,0.0001026384707074,297.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,7.580836972920224e-05,297.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.0001026384197757,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,0.0004868715477641,291.19757080078125,294.1499938964844,285.6946105957031,285.23681640625,287.9226989746094,285.7371520996094,291.0162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385984787717,1.0377352310797504e-08,0.0010385881178081,-0.0262347497045993,0.0,0.0,0.0,-0.0099573200568556,60.0,-3.7979462146759033,-0.0,-7.354508824164442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,9.7243333584629e-05,297.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,0.0001024020675686,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,7.563376129837707e-05,297.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,0.0001024020166369,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,0.0004857501480728,291.1971130371094,294.1499938964844,285.6839904785156,285.2201232910156,287.9021301269531,285.72760009765625,291.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362056782469,1.0097558345023572e-08,0.0010361956665292,-0.0255022849887609,0.0,0.0,0.0,-0.0098186144605278,60.0,-3.795853614807129,-0.0,-7.320661410403775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.67974483501166e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,0.0001019325209199,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,7.528696005465463e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,0.0001019324772641,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,0.0004835228901356,291.1961669921875,294.1499938964844,285.6628112792969,285.1865234375,287.861328125,285.7086486816406,291.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314532555639,9.54183931867192e-09,0.0010314437095075,-0.0240473616868257,0.0,0.0,0.0,-0.0095431208610534,60.0,-3.791562557220459,-0.0,-7.25366504639169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.67974483501166e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,0.0001019325209199,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,7.528696005465463e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,0.0001019324772641,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,0.0004835228901356,291.1961669921875,294.1499938964844,285.6628112792969,285.1865234375,287.861328125,285.7086486816406,291.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314532555639,9.54183931867192e-09,0.0010314437095075,-0.0240473616868257,0.0,0.0,0.0,-0.0095431208610534,60.0,-3.791562557220459,-0.0,-7.25366504639169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,9.641431825002655e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,0.0001015290690702,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,7.498897321056575e-05,297.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,0.0001015290254144,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,0.0004816090804524,291.1953430175781,294.1499938964844,285.6441955566406,285.1568298339844,287.825927734375,285.692138671875,291.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.064335948494318e-09,0.0010273606749251,-0.0227970946580171,0.0,0.0,0.0,-0.0093064028769731,60.0,-3.7878713607788086,-0.0,-7.19634414281245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,9.636305185267702e-05,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,0.0001014750741887,297.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,7.49490936868824e-05,297.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,0.000101475030533,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,0.0004813529667444,291.1952209472656,294.1499938964844,285.64166259765625,285.1527709960937,287.82110595703125,285.6899108886719,291.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000437728445831e-09,0.0010268143378198,-0.0226297806948423,0.0,0.0,0.0,-0.0092747258022427,60.0,-3.7873857021331774,-0.0,-7.188690887005579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,9.594748553354292e-05,297.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.000101037461718,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,7.462587382178754e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,0.0001010374180623,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,0.0004792771360371,291.1942443847656,294.1499938964844,285.62060546875,285.1190185546875,287.7814025878906,285.6714172363281,291.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223939316347,8.4825053647819e-09,0.0010223854333162,-0.021273523569107,0.0,0.0,0.0,-0.0090179638937115,60.0,-3.7836196422576895,-0.0,-7.12680687797729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,9.594748553354292e-05,297.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.000101037461718,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,7.462587382178754e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,0.0001010374180623,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,0.0004792771360371,291.1942443847656,294.1499938964844,285.62060546875,285.1190185546875,287.7814025878906,285.6714172363281,291.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223939316347,8.4825053647819e-09,0.0010223854333162,-0.021273523569107,0.0,0.0,0.0,-0.0090179638937115,60.0,-3.7836196422576895,-0.0,-7.12680687797729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,9.555699944030492e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,0.0001006262609735,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,7.43221680750139e-05,297.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,0.0001006262173177,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,0.0004773265973199,291.1932678222656,294.1499938964844,285.5996398925781,285.0853576660156,287.7421875,285.65313720703125,291.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018231967464,7.995838657848253e-09,0.0010182239348068,-0.0199990328401327,0.0,0.0,0.0,-0.0087767019867897,60.0,-3.780507802963257,-0.0,-7.068901197726518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,9.555699944030492e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,0.0001006262609735,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,7.43221680750139e-05,297.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,0.0001006262173177,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,0.0004773265973199,291.1932678222656,294.1499938964844,285.5996398925781,285.0853576660156,287.7421875,285.65313720703125,291.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018231967464,7.995838657848253e-09,0.0010182239348068,-0.0199990328401327,0.0,0.0,0.0,-0.0087767019867897,60.0,-3.780507802963257,-0.0,-7.068901197726518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,9.537275764159858e-05,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,0.0001004322402877,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,7.417886081384495e-05,297.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,0.000100432196632,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,0.0004764062468893,291.1927490234375,294.1499938964844,285.5892028808594,285.0686340332031,287.7227783203125,285.64410400390625,291.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162680409848,7.766206344683724e-09,0.0010162603575736,-0.019397635012865,0.0,0.0,0.0,-0.0086628636345267,60.0,-3.779289484024048,-0.0,-7.041661120865683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,9.519646118860692e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,0.0001002465942292,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,7.404174539260566e-05,297.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,0.0001002465505735,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0004755256231874,291.1922607421875,294.1499938964844,285.57879638671875,285.0519714355469,287.7034606933594,285.6351318359375,291.0017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143889812752,7.546484326326208e-09,0.0010143814142793,-0.018822168931365,0.0,0.0,0.0,-0.0085539370775222,60.0,-3.7783102989196777,-0.0,-7.015645309138564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,9.486910130362958e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,9.990186663344502e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,7.378713053185493e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,9.990182297769934e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,0.0004738903953693,291.19122314453125,294.1499938964844,285.5581359863281,285.0189208984375,287.6651916503906,285.6173095703125,290.99908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472923884365e-09,0.0010108924470841,-0.0177535191178321,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.777127742767334,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,9.486910130362958e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,9.990186663344502e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,7.378713053185493e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,9.990182297769934e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,0.0004738903953693,291.19122314453125,294.1499938964844,285.5581359863281,285.0189208984375,287.6651916503906,285.6173095703125,290.99908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472923884365e-09,0.0010108924470841,-0.0177535191178321,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.777127742767334,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,9.457678970647976e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,9.959404269466177e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,7.355977140832692e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,9.95940063148737e-05,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,0.0004724302561953,291.190185546875,294.1499938964844,285.53765869140625,284.9864196777344,287.6273498535156,285.5997009277344,290.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.7741381393204855e-09,0.0010077769402414,-0.0167992133647203,0.0,0.0,0.0,-0.0081710508093237,60.0,-3.777094841003418,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,9.457678970647976e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,9.959404269466177e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,7.355977140832692e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,9.95940063148737e-05,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,0.0004724302561953,291.190185546875,294.1499938964844,285.53765869140625,284.9864196777344,287.6273498535156,285.5997009277344,290.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.7741381393204855e-09,0.0010077769402414,-0.0167992133647203,0.0,0.0,0.0,-0.0081710508093237,60.0,-3.777094841003418,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,9.432010119780898e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,9.932373359333724e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,7.336012640735134e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,9.932369721354915e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.0004711480287369,291.18914794921875,294.1499938964844,285.51739501953125,284.9545288085937,287.5899353027344,285.582275390625,290.9937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454192735816377e-09,0.0010050409473478,-0.0159611403942108,0.0,0.0,0.0,-0.0080124400556087,60.0,-3.7782490253448486,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,9.432010119780898e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,9.932373359333724e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,7.336012640735134e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,9.932369721354915e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.0004711480287369,291.18914794921875,294.1499938964844,285.51739501953125,284.9545288085937,287.5899353027344,285.582275390625,290.9937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454192735816377e-09,0.0010050409473478,-0.0159611403942108,0.0,0.0,0.0,-0.0080124400556087,60.0,-3.7782490253448486,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,9.409846097696573e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,9.909033542498946e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,7.31877371435985e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,9.90902990452014e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,0.0004700409190263,291.1880798339844,294.1499938964844,285.4974060058594,284.92340087890625,287.55291748046875,285.5650329589844,290.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177923506101024e-09,0.0010026784148067,-0.0152374459430575,0.0,0.0,0.0,-0.0078754806891083,60.0,-3.78058671951294,-0.0,-6.854686773749563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
