time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,9.409846097696573e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,9.909033542498946e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,7.31877371435985e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,9.90902990452014e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,0.0004700409190263,291.1880798339844,294.1499938964844,285.4974060058594,284.92340087890625,287.55291748046875,285.5650329589844,290.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177923506101024e-09,0.0010026784148067,-0.0152374459430575,0.0,0.0,0.0,-0.0078754806891083,60.0,-3.78058671951294,-0.0,-6.854686773749563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,9.40003665164113e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,9.89870386547409e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,7.311144145205617e-05,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,9.898700227495284e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,0.0004695509269367,291.18756103515625,294.1499938964844,285.48748779296875,284.9081726074219,287.5345458984375,285.5564270019531,290.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016388259828,6.055646206704068e-09,0.001001632772386,-0.0149171305820345,0.0,0.0,0.0,-0.0078148618340492,60.0,-3.7821991443634033,-0.0,-6.840397048790693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,9.391036292072386e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,9.889226203085856e-05,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,7.304143946385011e-05,297.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,9.889222565107048e-05,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,0.0004691013309638,291.18701171875,294.1499938964844,285.4776916503906,284.8931884765625,287.51629638671875,285.5478820800781,290.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006792144849,5.943449732370709e-09,0.0010006732773035,-0.0146232182160019,0.0,0.0,0.0,-0.007759241387248,60.0,-3.784079074859619,-0.0,-6.82729748291422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,9.375354420626536e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,9.872711962088944e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,7.291947258636355e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,9.872708324110135e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,0.0004683180013671,291.1859130859375,294.1499938964844,285.458251953125,284.8639831542969,287.48004150390625,285.53082275390625,290.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747947895429206e-09,0.0009990014368668,-0.0141110680997371,0.0,0.0,0.0,-0.0076623219065368,60.0,-3.788599729537964,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,9.375354420626536e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,9.872711962088944e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,7.291947258636355e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,9.872708324110135e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,0.0004683180013671,291.1859130859375,294.1499938964844,285.458251953125,284.8639831542969,287.48004150390625,285.53082275390625,290.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747947895429206e-09,0.0009990014368668,-0.0141110680997371,0.0,0.0,0.0,-0.0076623219065368,60.0,-3.788599729537964,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,9.362995479023084e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,9.859697456704453e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,7.282334263436496e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,9.859693818725646e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,0.0004677006509155,291.1848449707031,294.1499938964844,285.43994140625,284.8370361328125,287.445556640625,285.5145568847656,290.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976893197745,5.593859597752271e-09,0.000997683731839,-0.0137074012309312,0.0,0.0,0.0,-0.0075859334319829,60.0,-3.7938501834869385,-0.0,-6.786562778415829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,9.362534183310343e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,9.859211422735824e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,7.281975558726117e-05,297.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,9.859207784757018e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,0.0004676776006817,291.184814453125,294.1499938964844,285.439208984375,284.8359375,287.4441223144531,285.51385498046875,290.9830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976400760933,5.588102425235775e-09,0.0009976344881579,-0.0136923184618353,0.0,0.0,0.0,-0.0075830789282917,60.0,-3.794085741043091,-0.0,-6.785892736616006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,9.352286724606528e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,9.84842044999823e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,7.27400547475554e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,9.848416812019424e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,0.0004671657225117,291.1836853027344,294.1499938964844,285.4205017089844,284.8092041015625,287.4085693359375,285.4969482421875,290.9804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460322860528777e-09,0.0009965418139472,-0.0133575666695833,0.0,0.0,0.0,-0.0075197326950728,60.0,-3.800406217575073,-0.0,-6.771034577468529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,9.352286724606528e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,9.84842044999823e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,7.27400547475554e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,9.848416812019424e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,0.0004671657225117,291.1836853027344,294.1499938964844,285.4205017089844,284.8092041015625,287.4085693359375,285.4969482421875,290.9804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460322860528777e-09,0.0009965418139472,-0.0133575666695833,0.0,0.0,0.0,-0.0075197326950728,60.0,-3.800406217575073,-0.0,-6.771034577468529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,9.344337013317272e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,9.84004873316735e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,7.267822365975007e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,9.840045095188545e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,0.0004667686298489,291.1825256347656,294.1499938964844,285.4021911621094,284.7838439941406,287.3733215332031,285.4800720214844,290.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361165733575035e-09,0.000995693844743,-0.0130977965891361,0.0,0.0,0.0,-0.0074705760926008,60.0,-3.807435989379883,-0.0,-6.75951596917912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,9.344337013317272e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,9.84004873316735e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,7.267822365975007e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,9.840045095188545e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,0.0004667686298489,291.1825256347656,294.1499938964844,285.4021911621094,284.7838439941406,287.3733215332031,285.4800720214844,290.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361165733575035e-09,0.000995693844743,-0.0130977965891361,0.0,0.0,0.0,-0.0074705760926008,60.0,-3.807435989379883,-0.0,-6.75951596917912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,9.34115014388226e-05,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,9.836693061515688e-05,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,7.265343447215855e-05,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,9.836689423536882e-05,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,0.0004666094318963,291.18194580078125,294.1499938964844,285.3932189941406,284.7717590332031,287.3558349609375,285.4716796875,290.97637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953591506928,5.321408647063208e-09,0.000995353795588,-0.0129936411976814,0.0,0.0,0.0,-0.0074508665129542,60.0,-3.8111867904663086,-0.0,-6.754900994110359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,9.338447853224352e-05,297.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,9.833847434492782e-05,297.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,7.263241423061118e-05,297.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,9.833843796513976e-05,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,0.0004664744483307,291.1813659667969,294.1499938964844,285.38433837890625,284.76007080078125,287.33843994140625,285.4632568359375,290.9750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950707899406,5.287688953359293e-09,0.0009950654348358,-0.0129053015261888,0.0,0.0,0.0,-0.0074341502040624,60.0,-3.815066814422608,-0.0,-6.750987324721791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,9.33445044211112e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,9.829637565417217e-05,297.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,7.260132406372577e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,9.829633927438408e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,0.0004662747669499,291.1802062988281,294.1499938964844,285.3669128417969,284.7379455566406,287.3038635253906,285.4465026855469,290.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377777670642445e-09,0.000994638656266,-0.0127745429053902,0.0,0.0,0.0,-0.0074094068259,60.0,-3.823179960250856,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,9.33445044211112e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,9.829637565417217e-05,297.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,7.260132406372577e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,9.829633927438408e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,0.0004662747669499,291.1802062988281,294.1499938964844,285.3669128417969,284.7379455566406,287.3038635253906,285.4465026855469,290.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377777670642445e-09,0.000994638656266,-0.0127745429053902,0.0,0.0,0.0,-0.0074094068259,60.0,-3.823179960250856,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,9.33226547203958e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.82733690761961e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,7.258433470269665e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.827333269640803e-05,297.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,0.0004661656566895,291.17901611328125,294.1499938964844,285.3500061035156,284.7176208496094,287.26959228515625,285.4297790527344,290.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944101329892,5.210459175231108e-09,0.0009944048942998,-0.0127029735594987,0.0,0.0,0.0,-0.00739586353302,60.0,-3.831728219985962,-0.0,-6.742028091366592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,9.33226547203958e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.82733690761961e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,7.258433470269665e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.827333269640803e-05,297.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,0.0004661656566895,291.17901611328125,294.1499938964844,285.3500061035156,284.7176208496094,287.26959228515625,285.4297790527344,290.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944101329892,5.210459175231108e-09,0.0009944048942998,-0.0127029735594987,0.0,0.0,0.0,-0.00739586353302,60.0,-3.831728219985962,-0.0,-6.742028091366592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,9.331286128144713e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,9.82630517682992e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,7.257670949911699e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,9.826301538851112e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,0.0004661167331505,291.1778259277344,294.1499938964844,285.3348999023437,284.69976806640625,287.23565673828125,285.4132385253906,290.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157015939841e-09,0.0009942997712641,-0.012670743279159,0.0,0.0,0.0,-0.0073897647671401,60.0,-3.840187311172485,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,9.331286128144713e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,9.82630517682992e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,7.257670949911699e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,9.826301538851112e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,0.0004661167331505,291.1778259277344,294.1499938964844,285.3348999023437,284.69976806640625,287.23565673828125,285.4132385253906,290.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157015939841e-09,0.0009942997712641,-0.012670743279159,0.0,0.0,0.0,-0.0073897647671401,60.0,-3.840187311172485,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,9.33081828407012e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,9.82581259449944e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,7.25730715203099e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,9.825808956520632e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,0.0004660933627746,291.1766052246094,294.1499938964844,285.32275390625,284.6847839355469,287.2020874023437,285.3973083496094,290.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.192232865880442e-09,0.0009942490141838,-0.0126552227884531,0.0,0.0,0.0,-0.0073868273757398,60.0,-3.847381353378296,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,9.33081828407012e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,9.82581259449944e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,7.25730715203099e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,9.825808956520632e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,0.0004660933627746,291.1766052246094,294.1499938964844,285.32275390625,284.6847839355469,287.2020874023437,285.3973083496094,290.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.192232865880442e-09,0.0009942490141838,-0.0126552227884531,0.0,0.0,0.0,-0.0073868273757398,60.0,-3.847381353378296,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,9.330773173132911e-05,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,9.825764573179184e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,7.257272227434441e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,9.825760935200378e-05,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,0.0004660910926759,291.17596435546875,294.1499938964844,285.3177185058594,284.6783142089844,287.1854553222656,285.38970947265625,290.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942490141838,5.1916200227708495e-09,0.0009942437754943,-0.0126536162570118,0.0,0.0,0.0,-0.0073865237645804,60.0,-3.85031008720398,-0.0,-6.739843882996865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,9.330848115496336e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.82584388111718e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,7.257330435095355e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,9.825840243138372e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,0.00046609484707,291.17535400390625,294.1499938964844,285.3133544921875,284.6724853515625,287.1689453125,285.38238525390625,290.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942565811797,5.192509533458178e-09,0.0009942514589056,-0.0126559473574161,0.0,0.0,0.0,-0.0073869647458195,60.0,-3.852833032608032,-0.0,-6.73994691169355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,9.331353794550525e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.826376481214538e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,7.257724064402282e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,9.826372843235732e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,0.0004661201382987,291.1741027832031,294.1499938964844,285.3065185546875,284.6627502441406,287.1361999511719,285.3687438964844,290.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717456522672e-09,0.000994304427877,-0.0126722110435366,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.856725215911865,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,9.331353794550525e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.826376481214538e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,7.257724064402282e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,9.826372843235732e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,0.0004661201382987,291.1741027832031,294.1499938964844,285.3065185546875,284.6627502441406,287.1361999511719,285.3687438964844,290.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717456522672e-09,0.000994304427877,-0.0126722110435366,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.856725215911865,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,9.33232149691321e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,9.827395115280524e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,7.258476398419589e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,9.827391477301715e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,0.0004661684797611,291.1728515625,294.1499938964844,285.30206298828125,284.6553649902344,287.1039428710937,285.35662841796875,290.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.0127035500481724,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.859110116958618,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,9.33232149691321e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,9.827395115280524e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,7.258476398419589e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,9.827391477301715e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,0.0004661684797611,291.1728515625,294.1499938964844,285.30206298828125,284.6553649902344,287.1039428710937,285.35662841796875,290.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.0127035500481724,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.859110116958618,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,9.333734487881884e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,9.828882321016864e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,7.25957506801933e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,9.828879410633816e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,0.0004662390565499,291.17156982421875,294.1499938964844,285.2997131347656,284.650146484375,287.0722045898437,285.3460998535156,290.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.860141277313232,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,9.333734487881884e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,9.828882321016864e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,7.25957506801933e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,9.828879410633816e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,0.0004662390565499,291.17156982421875,294.1499938964844,285.2997131347656,284.650146484375,287.0722045898437,285.3460998535156,290.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.860141277313232,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,9.335576760349797e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,9.830822818912566e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,7.261008431669325e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,9.83081918093376e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,0.0004663310828618,291.1702575683594,294.1499938964844,285.29931640625,284.6469116210937,287.041015625,285.3373107910156,290.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093296661973,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.8599541187286377,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,9.335576760349797e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,9.830822818912566e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,7.261008431669325e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,9.83081918093376e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,0.0004663310828618,291.1702575683594,294.1499938964844,285.29931640625,284.6469116210937,287.041015625,285.3373107910156,290.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093296661973,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.8599541187286377,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,9.33665578486398e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,9.83195859589614e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,7.26184734958224e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,9.831954957917333e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,0.000466384954052,291.16961669921875,294.1499938964844,285.2997741699219,284.64599609375,287.0256042480469,285.33355712890625,290.9493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.264450209097049e-09,0.0009948664810508,-0.0128444200381636,0.0,0.0,0.0,-0.0074226283468306,60.0,-3.859431266784668,-0.0,-6.748290815039584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,9.337833034805954e-05,297.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,9.833198419073597e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,7.262762665050104e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,9.83319478109479e-05,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.0004664437728933,291.1689453125,294.1499938964844,285.3006591796875,284.6455078125,287.0103454589844,285.33026123046875,290.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.279076287223461e-09,0.0009949916275218,-0.012882737442851,0.0,0.0,0.0,-0.0074298791587352,60.0,-3.858665227890015,-0.0,-6.749987591092578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,9.340482210973278e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,9.835988021222876e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,7.264823216246441e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,9.835985110839827e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,0.0004665761371143,291.1676025390625,294.1499938964844,285.3034973144531,284.645751953125,286.9802551269531,285.3249206542969,290.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311995732171226e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.85645604133606,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,9.340482210973278e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,9.835988021222876e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,7.264823216246441e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,9.835985110839827e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,0.0004665761371143,291.1676025390625,294.1499938964844,285.3034973144531,284.645751953125,286.9802551269531,285.3249206542969,290.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311995732171226e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.85645604133606,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,9.343505371361972e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,9.83917125267908e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,7.267174805747345e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,9.839168342296034e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,0.0004667271568905,291.166259765625,294.1499938964844,285.30767822265625,284.6474304199219,286.9507751464844,285.3212585449219,290.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575893376368e-09,0.0009955944260582,-0.0130674336105585,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.85341215133667,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,9.343505371361972e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,9.83917125267908e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,7.267174805747345e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,9.839168342296034e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,0.0004667271568905,291.166259765625,294.1499938964844,285.30767822265625,284.6474304199219,286.9507751464844,285.3212585449219,290.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575893376368e-09,0.0009955944260582,-0.0130674336105585,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.85341215133667,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,9.346877050120384e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,9.8427219199948e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,7.269797060871497e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,9.842719009611756e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0004668955807574,291.1649169921875,294.1499938964844,285.3129577636719,284.65045166015625,286.9218444824219,285.3191833496094,290.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391501467499893e-09,0.0009959528688341,-0.0131772700697183,0.0,0.0,0.0,-0.0074856132268905,60.0,-3.849675893783569,-0.0,-6.763039550605755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,9.346877050120384e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,9.8427219199948e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,7.269797060871497e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,9.842719009611756e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0004668955807574,291.1649169921875,294.1499938964844,285.3129577636719,284.65045166015625,286.9218444824219,285.3191833496094,290.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391501467499893e-09,0.0009959528688341,-0.0131772700697183,0.0,0.0,0.0,-0.0074856132268905,60.0,-3.849675893783569,-0.0,-6.763039550605755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,9.350272739538924e-05,297.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,9.846298053162172e-05,297.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,7.272438233485445e-05,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,9.846294415183364e-05,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0004670651978813,291.16363525390625,294.1499938964844,285.3186340332031,284.6542053222656,286.8957214355469,285.3186340332031,290.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963194606825,5.433730354553745e-09,0.0009963139891624,-0.0132879009470343,0.0,0.0,0.0,-0.007506547961384,60.0,-3.845725536346436,-0.0,-6.767945137653443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,9.350570326205344e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,9.846610919339582e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,7.272669608937576e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,9.846607281360777e-05,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0004670800408348,291.1635437011719,294.1499938964844,285.31915283203125,284.654541015625,286.8935546875,285.31866455078125,290.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426064958117e-09,0.0009963456541299,-0.01329758297652,0.0,0.0,0.0,-0.0075083798728883,60.0,-3.8453738689422607,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
