time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,9.352526103612036e-05,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,9.848670742940158e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,7.274191011674702e-05,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,9.84866710496135e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0004671777714975,291.162841796875,294.1499938964844,285.322509765625,284.6569519042969,286.879638671875,285.3189392089844,290.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461755936408963e-09,0.00099655368831,-0.0133613217622041,0.0,0.0,0.0,-0.0075204414315521,60.0,-3.843050003051758,-0.0,-6.77120155501143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,9.35454954742454e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.85080114332959e-05,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,7.27576480130665e-05,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,9.850798232946544e-05,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0004672788199968,291.1621398925781,294.1499938964844,285.3260192871094,284.6595764160156,286.8658752441406,285.3195495605469,290.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486923360109586e-09,0.0009967688238248,-0.013427254743874,0.0,0.0,0.0,-0.007532917894423,60.0,-3.8406360149383545,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,9.358777606394142e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,9.85525330179371e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,7.2790528065525e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,9.855250391410664e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,0.0004674900555983,291.1607360839844,294.1499938964844,285.3334045410156,284.6653747558594,286.8387451171875,285.3216552734375,290.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.013565051369369,0.0,0.0,0.0,-0.0075589935295283,60.0,-3.835599184036255,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,9.358777606394142e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,9.85525330179371e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,7.2790528065525e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,9.855250391410664e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,0.0004674900555983,291.1607360839844,294.1499938964844,285.3334045410156,284.6653747558594,286.8387451171875,285.3216552734375,290.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.013565051369369,0.0,0.0,0.0,-0.0075589935295283,60.0,-3.835599184036255,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,9.363214485347272e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,9.859925194177777e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,7.282503793248907e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,9.859922283794732e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,0.0004677116521634,291.1593017578125,294.1499938964844,285.341064453125,284.6717834472656,286.812255859375,285.3248596191406,290.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594712693124393e-09,0.000997690600343,-0.0137096373364329,0.0,0.0,0.0,-0.0075863539241254,60.0,-3.8303704261779785,-0.0,-6.786662254398834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,9.363214485347272e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,9.859925194177777e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,7.282503793248907e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,9.859922283794732e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,0.0004677116521634,291.1593017578125,294.1499938964844,285.341064453125,284.6717834472656,286.812255859375,285.3248596191406,290.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594712693124393e-09,0.000997690600343,-0.0137096373364329,0.0,0.0,0.0,-0.0075863539241254,60.0,-3.8303704261779785,-0.0,-6.786662254398834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,9.367809980176388e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,9.86476443358697e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,7.286077743628994e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,9.864761523203924e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.000467941223178,291.1578674316406,294.1499938964844,285.34881591796875,284.6785583496094,286.7863464355469,285.3290405273437,290.9261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.6518918434278476e-09,0.0009981795446947,-0.0138594303280115,0.0,0.0,0.0,-0.0076147001236677,60.0,-3.825077533721924,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,9.367809980176388e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,9.86476443358697e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,7.286077743628994e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,9.864761523203924e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.000467941223178,291.1578674316406,294.1499938964844,285.34881591796875,284.6785583496094,286.7863464355469,285.3290405273437,290.9261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.6518918434278476e-09,0.0009981795446947,-0.0138594303280115,0.0,0.0,0.0,-0.0076147001236677,60.0,-3.825077533721924,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.37214572331868e-05,297.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,9.869330824585631e-05,297.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,7.289450149983168e-05,297.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.869327914202586e-05,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,0.0004681578138843,291.1565246582031,294.1499938964844,285.3558654785156,284.68505859375,286.7629699707031,285.33355712890625,290.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986464865505,5.705842465175692e-09,0.0009986407821998,-0.01400076597929,0.0,0.0,0.0,-0.0076414453797042,60.0,-3.820241928100586,-0.0,-6.799597684903348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,9.372512431582436e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,9.869716450339185e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,7.289735367521644e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.869713539956138e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.0004681761201936,291.15643310546875,294.1499938964844,285.3564453125,284.6855773925781,286.7610168457031,285.333984375,290.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986856020987,5.710403705450062e-09,0.0009986797813326,-0.0140127139165997,0.0,0.0,0.0,-0.0076437066309154,60.0,-3.819841146469116,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.374886576551944e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,9.872215741779657e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,7.291582005564123e-05,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,9.87221283139661e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,0.0004682947183027,291.1557006835937,294.1499938964844,285.3601379394531,284.68914794921875,286.7485656738281,285.336669921875,290.9220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.7399383024403505e-09,0.0009989324025809,-0.0140900872647762,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.817283868789673,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,9.37726435950026e-05,297.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,9.874720126390456e-05,297.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,7.293431553989649e-05,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.874717216007411e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,0.0004684134910348,291.15496826171875,294.1499938964844,285.3637084960937,284.6926574707031,286.7362670898437,285.3394775390625,290.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.7695292987602906e-09,0.0009991853730753,-0.0141676058992743,0.0,0.0,0.0,-0.0076730176806449,60.0,-3.814785003662109,-0.0,-6.807017172150155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.382003190694375e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,9.879710705718026e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,7.297117554116994e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,9.87970779533498e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.0004686502215918,291.1534729003906,294.1499938964844,285.3704528808594,284.6996154785156,286.7120666503906,285.3453674316406,290.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.8284967963118114e-09,0.0009996896842494,-0.014322081580758,0.0,0.0,0.0,-0.0077022504992783,60.0,-3.8100123405456543,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.382003190694375e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,9.879710705718026e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,7.297117554116994e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,9.87970779533498e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.0004686502215918,291.1534729003906,294.1499938964844,285.3704528808594,284.6996154785156,286.7120666503906,285.3453674316406,290.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.8284967963118114e-09,0.0009996896842494,-0.014322081580758,0.0,0.0,0.0,-0.0077022504992783,60.0,-3.8100123405456543,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,9.3866627139505e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,9.88461688393727e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,7.300740981008857e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,9.884614701149984e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0004688829940278,291.1519775390625,294.1499938964844,285.37646484375,284.706298828125,286.6883850097656,285.35137939453125,290.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886472642657736e-09,0.0010001853806897,-0.0144739588722586,0.0,0.0,0.0,-0.0077309915795922,60.0,-3.805652379989624,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,9.3866627139505e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,9.88461688393727e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,7.300740981008857e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,9.884614701149984e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0004688829940278,291.1519775390625,294.1499938964844,285.37646484375,284.706298828125,286.6883850097656,285.35137939453125,290.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886472642657736e-09,0.0010001853806897,-0.0144739588722586,0.0,0.0,0.0,-0.0077309915795922,60.0,-3.805652379989624,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,9.391172352479772e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.889365901472048e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,7.304248720174655e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,9.889362991089e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0004691082576755,291.1504821777344,294.1499938964844,285.3815002441406,284.71246337890625,286.6651916503906,285.3573303222656,290.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.9425806497870334e-09,0.0010006652446463,-0.0146209420636296,0.0,0.0,0.0,-0.0077588069252669,60.0,-3.801815986633301,-0.0,-6.82719658584574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,9.391172352479772e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.889365901472048e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,7.304248720174655e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,9.889362991089e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0004691082576755,291.1504821777344,294.1499938964844,285.3815002441406,284.71246337890625,286.6651916503906,285.3573303222656,290.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.9425806497870334e-09,0.0010006652446463,-0.0146209420636296,0.0,0.0,0.0,-0.0077588069252669,60.0,-3.801815986633301,-0.0,-6.82719658584574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,9.395457891514523e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,9.893878450384364e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,7.307581836357713e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,9.89387626759708e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0004693223454523,291.1489562988281,294.1499938964844,285.3853759765625,284.718017578125,286.6425170898437,285.363037109375,290.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959028853029395e-09,0.0010011211270466,-0.0147606264799833,0.0,0.0,0.0,-0.0077852411195635,60.0,-3.798616409301758,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,9.395457891514523e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,9.893878450384364e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,7.307581836357713e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,9.89387626759708e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0004693223454523,291.1489562988281,294.1499938964844,285.3853759765625,284.718017578125,286.6425170898437,285.363037109375,290.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959028853029395e-09,0.0010011211270466,-0.0147606264799833,0.0,0.0,0.0,-0.0077852411195635,60.0,-3.798616409301758,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,9.397491521667688e-05,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,9.896019764710218e-05,297.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,7.309163629543036e-05,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,9.896017581922932e-05,297.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0004694239178206,291.1481628417969,294.1499938964844,285.3868408203125,284.7204895019531,286.6313171386719,285.3656921386719,290.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.021201315320468e-09,0.0010013375431299,-0.0148268984630703,0.0,0.0,0.0,-0.0077977827750146,60.0,-3.797302007675171,-0.0,-6.836373955820818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,9.399443661095574e-05,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,9.898075222736225e-05,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,7.310681394301355e-05,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.89807231235318e-05,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0004695213865488,291.1473999023437,294.1499938964844,285.3879089355469,284.72271728515625,286.6202697753906,285.3681945800781,290.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045479672422971e-09,0.0010015451116487,-0.0148904984816908,0.0,0.0,0.0,-0.0078098187223076,60.0,-3.79617977142334,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,9.403051808476448e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.901874727802352e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,7.313487731153145e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,9.901871817419304e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0004697016265708,291.1458435058594,294.1499938964844,285.38885498046875,284.7264099121094,286.5984191894531,285.3726501464844,290.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090360216148838e-09,0.0010019289329648,-0.0150080677121877,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.7945806980133057,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,9.403051808476448e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.901874727802352e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,7.313487731153145e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,9.901871817419304e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0004697016265708,291.1458435058594,294.1499938964844,285.38885498046875,284.7264099121094,286.5984191894531,285.3726501464844,290.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090360216148838e-09,0.0010019289329648,-0.0150080677121877,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.7945806980133057,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,9.406201570527628e-05,297.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.905191836878656e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,7.315937546081841e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.905188926495612e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0004698589909821,291.144287109375,294.1499938964844,285.3880310058594,284.7289428710937,286.57696533203125,285.3761291503906,290.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129535101706551e-09,0.0010022638598456,-0.0151106901466846,0.0,0.0,0.0,-0.0078514888882637,60.0,-3.793966770172119,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,9.406201570527628e-05,297.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.905191836878656e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,7.315937546081841e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.905188926495612e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0004698589909821,291.144287109375,294.1499938964844,285.3880310058594,284.7289428710937,286.57696533203125,285.3761291503906,290.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129535101706551e-09,0.0010022638598456,-0.0151106901466846,0.0,0.0,0.0,-0.0078514888882637,60.0,-3.793966770172119,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.408815094502644e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.907944331644104e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,7.317970448639244e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.907941421261056e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0004699895507656,291.1427001953125,294.1499938964844,285.3852233886719,284.7301025390625,286.55584716796875,285.3784484863281,290.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162027776923651e-09,0.0010025417432188,-0.015195807442069,0.0,0.0,0.0,-0.0078675970435142,60.0,-3.794437885284424,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.408815094502644e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.907944331644104e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,7.317970448639244e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.907941421261056e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0004699895507656,291.1427001953125,294.1499938964844,285.3852233886719,284.7301025390625,286.55584716796875,285.3784484863281,290.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162027776923651e-09,0.0010025417432188,-0.015195807442069,0.0,0.0,0.0,-0.0078675970435142,60.0,-3.794437885284424,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.41081452765502e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.910049266181886e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,7.319525320781395e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,9.91004635579884e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0004700894351117,291.14111328125,294.1499938964844,285.3802185058594,284.729736328125,286.5350341796875,285.3793640136719,290.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.1868634659845165e-09,0.0010027542011812,-0.0152608659118413,0.0,0.0,0.0,-0.0078799091279506,60.0,-3.7961056232452393,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.41081452765502e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.910049266181886e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,7.319525320781395e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,9.91004635579884e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0004700894351117,291.14111328125,294.1499938964844,285.3802185058594,284.729736328125,286.5350341796875,285.3793640136719,290.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.1868634659845165e-09,0.0010027542011812,-0.0152608659118413,0.0,0.0,0.0,-0.0078799091279506,60.0,-3.7961056232452393,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,9.411556675331668e-05,297.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.910829976433888e-05,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,7.3201023042202e-05,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.910827793646604e-05,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0004701264842879,291.14031982421875,294.1499938964844,285.3768310546875,284.7289123535156,286.52471923828125,285.3791809082031,290.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196070767572337e-09,0.0010028328979387,-0.0152849853038787,0.0,0.0,0.0,-0.0078844735398888,60.0,-3.797441244125366,-0.0,-6.85680916490128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,9.41212274483405e-05,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.911426604958252e-05,297.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,7.320543227251619e-05,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.911424422170968e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0004701547732111,291.1394958496094,294.1499938964844,285.372802734375,284.7276611328125,286.51446533203125,285.37860107421875,290.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203093594336906e-09,0.0010028929682448,-0.0153033807873725,0.0,0.0,0.0,-0.0078879548236727,60.0,-3.79909873008728,-0.0,-6.857630552303817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.412668441655114e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.912001405609772e-05,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,7.320967415580526e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.911998495226726e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0004701820435002,291.13787841796875,294.1499938964844,285.3628234863281,284.72369384765625,286.4941101074219,285.3760986328125,290.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822878133764e-09,0.0010029505938291,-0.0153210088610649,0.0,0.0,0.0,-0.007891290821135,60.0,-3.803478956222534,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.412668441655114e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.912001405609772e-05,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,7.320967415580526e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.911998495226726e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0004701820435002,291.13787841796875,294.1499938964844,285.3628234863281,284.72369384765625,286.4941101074219,285.3760986328125,290.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822878133764e-09,0.0010029505938291,-0.0153210088610649,0.0,0.0,0.0,-0.007891290821135,60.0,-3.803478956222534,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.412383224116638e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,9.911700180964544e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,7.320745498873293e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,9.91169799817726e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0004701677826233,291.1362609863281,294.1499938964844,285.3500061035156,284.7176208496094,286.4739074707031,285.3715515136719,290.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206194225200079e-09,0.0010029195109382,-0.0153115047141909,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.809406280517578,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.412383224116638e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,9.911700180964544e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,7.320745498873293e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,9.91169799817726e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0004701677826233,291.1362609863281,294.1499938964844,285.3500061035156,284.7176208496094,286.4739074707031,285.3715515136719,290.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206194225200079e-09,0.0010029195109382,-0.0153115047141909,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.809406280517578,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.411203063791618e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.910457447404042e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,7.319827273022383e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.910455264616758e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0004701088182628,291.1346130371094,294.1499938964844,285.3356018066406,284.7104797363281,286.4538269042969,285.36492919921875,290.8851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191421153545207e-09,0.001002793200314,-0.0152728045359253,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.816582202911377,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.411203063791618e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.910457447404042e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,7.319827273022383e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.910455264616758e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0004701088182628,291.1346130371094,294.1499938964844,285.3356018066406,284.7104797363281,286.4538269042969,285.36492919921875,290.8851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191421153545207e-09,0.001002793200314,-0.0152728045359253,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.816582202911377,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.409148333361372e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.908294305205344e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,7.318229472730309e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.90829212241806e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0004700062272604,291.1329345703125,294.1499938964844,285.3209533691406,284.7032775878906,286.433837890625,285.3565673828125,290.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165758570375601e-09,0.0010025738738477,-0.015205580741167,0.0,0.0,0.0,-0.00786944758147,60.0,-3.823984861373901,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.409148333361372e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.908294305205344e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,7.318229472730309e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.90829212241806e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0004700062272604,291.1329345703125,294.1499938964844,285.3209533691406,284.7032775878906,286.433837890625,285.3565673828125,290.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165758570375601e-09,0.0010025738738477,-0.015205580741167,0.0,0.0,0.0,-0.00786944758147,60.0,-3.823984861373901,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.407810284756124e-05,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,9.906884952215478e-05,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,7.31718901079148e-05,297.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.906882769428194e-05,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0004699393757618,291.1321105957031,294.1499938964844,285.31353759765625,284.6996765136719,286.42388916015625,285.3518371582031,290.8809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149051490211832e-09,0.0010024310322478,-0.0151618150994181,0.0,0.0,0.0,-0.0078611643984913,60.0,-3.8276400566101074,-0.0,-6.851311695754704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
