time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.406285244040193e-05,297.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.905279148370028e-05,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,7.316002302104607e-05,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.905276965582745e-05,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,0.0004698632110375,291.1312866210937,294.1499938964844,285.3060607910156,284.696044921875,286.4139404296875,285.3468017578125,290.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.130018270766868e-09,0.0010022682836279,-0.0151119558140635,0.0,0.0,0.0,-0.0078517291694879,60.0,-3.831257343292236,-0.0,-6.849086986449039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,9.402681462233886e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.90148400887847e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,7.313199603231624e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.901481826091184e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0004696831747423,291.1296081542969,294.1499938964844,285.2909545898437,284.6888122558594,286.3941650390625,285.3359680175781,290.8768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.085050241466661e-09,0.0010018837638199,-0.0149941574782133,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.8383750915527344,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,9.402681462233886e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.90148400887847e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,7.313199603231624e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.901481826091184e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0004696831747423,291.1296081542969,294.1499938964844,285.2909545898437,284.6888122558594,286.3941650390625,285.3359680175781,290.8768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.085050241466661e-09,0.0010018837638199,-0.0149941574782133,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.8383750915527344,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.39840538194403e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,9.896980918711051e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,7.30987376300618e-05,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,9.896978735923768e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0004694695817306,291.1278991699219,294.1499938964844,285.2756652832031,284.6815185546875,286.3744506835937,285.32427978515625,290.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.0317049133118425e-09,0.001001427648589,-0.0148544143885374,0.0,0.0,0.0,-0.0078029911965131,60.0,-3.845345497131348,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.39840538194403e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,9.896980918711051e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,7.30987376300618e-05,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,9.896978735923768e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0004694695817306,291.1278991699219,294.1499938964844,285.2756652832031,284.6815185546875,286.3744506835937,285.32427978515625,290.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.0317049133118425e-09,0.001001427648589,-0.0148544143885374,0.0,0.0,0.0,-0.0078029911965131,60.0,-3.845345497131348,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,9.39352685236372e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,9.891843365039676e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,7.306079351110384e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,9.891841182252392e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0004692258953582,291.1261901855469,294.1499938964844,285.2601318359375,284.6742248535156,286.3548278808594,285.3118896484375,290.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.9708602506702846e-09,0.0010009073885157,-0.0146950241178274,0.0,0.0,0.0,-0.0077728279866278,60.0,-3.852189302444458,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,9.39352685236372e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,9.891843365039676e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,7.306079351110384e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,9.891841182252392e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0004692258953582,291.1261901855469,294.1499938964844,285.2601318359375,284.6742248535156,286.3548278808594,285.3118896484375,290.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.9708602506702846e-09,0.0010009073885157,-0.0146950241178274,0.0,0.0,0.0,-0.0077728279866278,60.0,-3.852189302444458,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.388117177877577e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,9.886147017823532e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,7.301871664822102e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,9.886144835036248e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0004689556953962,291.1244812011719,294.1499938964844,285.24444580078125,284.6668701171875,286.3352966308594,285.2989196777344,290.8686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397326534332e-09,0.0010003304341807,-0.0145182954147458,0.0,0.0,0.0,-0.007739383727312,60.0,-3.858927011489868,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.388117177877577e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,9.886147017823532e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,7.301871664822102e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,9.886144835036248e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0004689556953962,291.1244812011719,294.1499938964844,285.24444580078125,284.6668701171875,286.3352966308594,285.2989196777344,290.8686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397326534332e-09,0.0010003304341807,-0.0145182954147458,0.0,0.0,0.0,-0.007739383727312,60.0,-3.858927011489868,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.385232988279311e-05,297.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,9.88310930551961e-05,297.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,7.299628487089649e-05,297.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,9.883107122732326e-05,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0004688116023316,291.1236267089844,294.1499938964844,285.23651123046875,284.6632080078125,286.3255615234375,285.2922668457031,290.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.867429653250156e-09,0.0010000228649005,-0.0144240725785493,0.0,0.0,0.0,-0.0077215530909597,60.0,-3.862261295318604,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,9.382246935274452e-05,297.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,9.87996463663876e-05,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,7.297306001419201e-05,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,9.879962453851476e-05,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,0.0004686624452006,291.12274169921875,294.1499938964844,285.2285461425781,284.6595458984375,286.3158264160156,285.2855224609375,290.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830190108468969e-09,0.0009997044689953,-0.0143265174701809,0.0,0.0,0.0,-0.0077030919492244,60.0,-3.865578413009644,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,9.375986701343209e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.87337261904031e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,7.29243693058379e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.873370436253026e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.0004683497536461,291.1210327148437,294.1499938964844,285.21246337890625,284.65216064453125,286.29644775390625,285.2717590332031,290.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752134324410463e-09,0.0009990370599552,-0.0141220362856984,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.8721683025360094,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,9.375986701343209e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.87337261904031e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,7.29243693058379e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.873370436253026e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.0004683497536461,291.1210327148437,294.1499938964844,285.21246337890625,284.65216064453125,286.29644775390625,285.2717590332031,290.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752134324410463e-09,0.0009990370599552,-0.0141220362856984,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.8721683025360094,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.36940559768118e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.8664422694128e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,7.287318294402212e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,9.866440086625516e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,0.0004680209967773,291.1192626953125,294.1499938964844,285.1962280273437,284.644775390625,286.2771301269531,285.2576904296875,290.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670078628838837e-09,0.0009983354248106,-0.0139070749282836,0.0,0.0,0.0,-0.0076237176544964,60.0,-3.8787145614624015,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.36940559768118e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.8664422694128e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,7.287318294402212e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,9.866440086625516e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,0.0004680209967773,291.1192626953125,294.1499938964844,285.1962280273437,284.644775390625,286.2771301269531,285.2576904296875,290.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670078628838837e-09,0.0009983354248106,-0.0139070749282836,0.0,0.0,0.0,-0.0076237176544964,60.0,-3.8787145614624015,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,9.36257201828994e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,9.859246347332372e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,7.282003207365051e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.859244164545088e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0004676796670537,291.1175231933594,294.1499938964844,285.1798400878906,284.6373596191406,286.25787353515625,285.2433776855469,290.85772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838732287287,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.8852388858795166,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,9.36257201828994e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,9.859246347332372e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,7.282003207365051e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.859244164545088e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0004676796670537,291.1175231933594,294.1499938964844,285.1798400878906,284.6373596191406,286.25787353515625,285.2433776855469,290.85772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838732287287,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.8852388858795166,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,9.355553629575296e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.851854701992124e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,7.276544056367129e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,9.8518532468006e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0004673290532082,291.1157531738281,294.1499938964844,285.1632995605469,284.62994384765625,286.2386779785156,285.2288818359375,290.85498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497368782414469e-09,0.0009968585800379,-0.0134546188637614,0.0,0.0,0.0,-0.007538097910583,60.0,-3.8917624950408936,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,9.355553629575296e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.851854701992124e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,7.276544056367129e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,9.8518532468006e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0004673290532082,291.1157531738281,294.1499938964844,285.1632995605469,284.62994384765625,286.2386779785156,285.2288818359375,290.85498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497368782414469e-09,0.0009968585800379,-0.0134546188637614,0.0,0.0,0.0,-0.007538097910583,60.0,-3.8917624950408936,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,9.35199423111044e-05,297.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,9.848106856225058e-05,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,7.273775554494932e-05,297.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,9.848104673437774e-05,297.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,0.0004671512579079,291.1148681640625,294.1499938964844,285.15496826171875,284.626220703125,286.2291259765625,285.2215270996094,290.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383693173527,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.8950307369232178,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,9.3484137323685e-05,297.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,9.844336454989389e-05,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,7.270991045515984e-05,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,9.844334999797866e-05,297.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0004669724439736,291.1139831542969,294.1499938964844,285.1466064453125,284.6224975585937,286.21954345703125,285.21417236328125,290.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.408358205727381e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.898306131362915,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,9.341218537883832e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,9.836759272729978e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,7.265394378919154e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.836757089942694e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,0.0004666129825636,291.1121826171875,294.1499938964844,285.1297912597656,284.6150817871094,286.20050048828125,285.1993408203125,290.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.904888391494751,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,9.341218537883832e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,9.836759272729978e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,7.265394378919154e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.836757089942694e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,0.0004666129825636,291.1121826171875,294.1499938964844,285.1297912597656,284.6150817871094,286.20050048828125,285.1993408203125,290.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.904888391494751,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,9.334026981377974e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,9.829186456045136e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,7.259801350301132e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,9.829184273257852e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0004662537830881,291.1103820800781,294.1499938964844,285.1128234863281,284.60760498046875,286.18145751953125,285.1843566894531,290.8467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.911530017852783,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,9.334026981377974e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,9.829186456045136e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,7.259801350301132e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,9.829184273257852e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0004662537830881,291.1103820800781,294.1499938964844,285.1128234863281,284.60760498046875,286.18145751953125,285.1843566894531,290.8467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.911530017852783,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,9.32689945329912e-05,297.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,9.821680578170344e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,7.254257070599124e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,9.82167839538306e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0004658977268263,291.10858154296875,294.1499938964844,285.09576416015625,284.60015869140625,286.1625061035156,285.16925048828125,290.8439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.9182493686676025,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,9.32689945329912e-05,297.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,9.821680578170344e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,7.254257070599124e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,9.82167839538306e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0004658977268263,291.10858154296875,294.1499938964844,285.09576416015625,284.60015869140625,286.1625061035156,285.16925048828125,290.8439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.9182493686676025,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,9.31989270611666e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,9.8143020295538e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,7.248808105941862e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,9.814299846766517e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0004655477532651,291.1067810058594,294.1499938964844,285.07861328125,284.5926818847656,286.1435852050781,285.1540832519531,290.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.925065040588379,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,9.31989270611666e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,9.8143020295538e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,7.248808105941862e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,9.814299846766517e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0004655477532651,291.1067810058594,294.1499938964844,285.07861328125,284.5926818847656,286.1435852050781,285.1540832519531,290.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.925065040588379,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,9.316453360952436e-05,297.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,9.81068005785346e-05,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,7.246132736327127e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,9.810677875066176e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,0.0004653759242501,291.1058654785156,294.1499938964844,285.07000732421875,284.5889587402344,286.1341247558594,285.1464233398437,290.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009899162189413e-09,0.0009926900966092,-0.0121775325387716,0.0,0.0,0.0,-0.0072964378632605,60.0,-3.928516149520874,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,9.313062764704227e-05,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,9.80710974545218e-05,297.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,7.243495201691985e-05,297.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,9.807107562664896e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0004652065690606,291.1049499511719,294.1499938964844,285.0613708496094,284.585205078125,286.12469482421875,285.1387939453125,290.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629863017464e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.93199634552002,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,9.306460560765116e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,9.800157567951828e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,7.238360558403656e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,9.800156112760304e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,0.0004648767935577,291.1031188964844,294.1499938964844,285.04400634765625,284.5777282714844,286.1058654785156,285.1234130859375,290.835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.939054727554321,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,9.306460560765116e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,9.800157567951828e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,7.238360558403656e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,9.800156112760304e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,0.0004648767935577,291.1031188964844,294.1499938964844,285.04400634765625,284.5777282714844,286.1058654785156,285.1234130859375,290.835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.939054727554321,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,9.300139936385676e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,9.793501521926372e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,7.233444921439514e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,9.79350006673485e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,0.0004645610752049,291.1012878417969,294.1499938964844,285.0265808105469,284.5702819824219,286.0870666503906,285.1079406738281,290.8329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446986794471,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.9462623596191406,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,9.300139936385676e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,9.793501521926372e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,7.233444921439514e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,9.79350006673485e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,0.0004645610752049,291.1012878417969,294.1499938964844,285.0265808105469,284.5702819824219,286.0870666503906,285.1079406738281,290.8329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446986794471,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.9462623596191406,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.29414964048192e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,9.787193266674876e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,7.22878539818339e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,9.787191083887592e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,0.0004642618296202,291.09942626953125,294.1499938964844,285.00909423828125,284.56280517578125,286.0682983398437,285.0924072265625,290.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,-0.0071585862897336,60.0,-3.953633546829224,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.29414964048192e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,9.787193266674876e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,7.22878539818339e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,9.787191083887592e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,0.0004642618296202,291.09942626953125,294.1499938964844,285.00909423828125,284.56280517578125,286.0682983398437,285.0924072265625,290.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,-0.0071585862897336,60.0,-3.953633546829224,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,9.288536966778338e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,9.781282278709114e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,7.22441982361488e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,9.781280823517592e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,0.0004639814724214,291.0975646972656,294.1499938964844,284.9915466308594,284.5553283691406,286.049560546875,285.0767822265625,290.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661846908504685e-09,0.0009897138224914,-0.0112656578421592,0.0,0.0,0.0,-0.007123892661184,60.0,-3.9611833095550537,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,9.288536966778338e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,9.781282278709114e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,7.22441982361488e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,9.781280823517592e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,0.0004639814724214,291.0975646972656,294.1499938964844,284.9915466308594,284.5553283691406,286.049560546875,285.0767822265625,290.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661846908504685e-09,0.0009897138224914,-0.0112656578421592,0.0,0.0,0.0,-0.007123892661184,60.0,-3.9611833095550537,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.285889245802537e-05,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,9.77849413175136e-05,297.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,7.222360727610067e-05,297.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,9.778492676559836e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.0004638492246158,291.0966186523437,294.1499938964844,284.9827575683594,284.5516052246094,286.04022216796875,285.0689392089844,290.82598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628836425268901e-09,0.000989431515336,-0.0111791715025901,0.0,0.0,0.0,-0.0071075279265642,60.0,-3.965032815933228,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,9.283349208999424e-05,297.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,9.775819489732383e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,7.220384577522054e-05,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,9.7758173069451e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,0.000463722331915,291.095703125,294.1499938964844,284.97393798828125,284.5478820800781,286.0308837890625,285.06109619140625,290.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597161318287135e-09,0.0009891606168821,-0.0110961822792887,0.0,0.0,0.0,-0.0070918253622949,60.0,-3.9689297676086426,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
