time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,9.278631478082389e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.77085146587342e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,7.216715312097222e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,9.770849283086136e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,0.0004634866781998,291.09381103515625,294.1499938964844,284.956298828125,284.5404357910156,286.01220703125,285.0452880859375,290.82183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.9768803119659424,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,9.278631478082389e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.77085146587342e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,7.216715312097222e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,9.770849283086136e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,0.0004634866781998,291.09381103515625,294.1499938964844,284.956298828125,284.5404357910156,286.01220703125,285.0452880859375,290.82183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.9768803119659424,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,9.27443034015596e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.766426956048237e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,7.213447679532692e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,9.766425500856712e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,0.0004632768104784,291.0919189453125,294.1499938964844,284.9385986328125,284.5329895019531,285.9935607910156,285.0294189453125,290.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942728393866e-09,0.0009882096201181,-0.010804790072143,0.0,0.0,0.0,-0.0070366892032325,60.0,-3.9850571155548096,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,9.27443034015596e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.766426956048237e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,7.213447679532692e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,9.766425500856712e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,0.0004632768104784,291.0919189453125,294.1499938964844,284.9385986328125,284.5329895019531,285.9935607910156,285.0294189453125,290.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942728393866e-09,0.0009882096201181,-0.010804790072143,0.0,0.0,0.0,-0.0070366892032325,60.0,-3.9850571155548096,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,9.270790906157345e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,9.762594709172844e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,7.210617332020774e-05,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,9.76259252638556e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,0.0004630950279533,291.09002685546875,294.1499938964844,284.9208984375,284.52557373046875,285.9749450683594,285.013427734375,290.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440548817541412e-09,0.0009878213750198,-0.0106858573853969,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.993473052978516,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,9.270790906157345e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,9.762594709172844e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,7.210617332020774e-05,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,9.76259252638556e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,0.0004630950279533,291.09002685546875,294.1499938964844,284.9208984375,284.52557373046875,285.9749450683594,285.013427734375,290.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440548817541412e-09,0.0009878213750198,-0.0106858573853969,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.993473052978516,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,9.267758287023752e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,9.75940129137598e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,7.208258466562256e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,9.759399836184456e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,0.0004629435716196,291.088134765625,294.1499938964844,284.9031677246094,284.5181884765625,285.9563293457031,284.997314453125,290.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723963181643e-09,0.0009874979732558,-0.0105867553502321,0.0,0.0,0.0,-0.0069954339414834,60.0,-4.002143383026123,-0.0,-6.648684092169789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,9.267758287023752e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,9.75940129137598e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,7.208258466562256e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,9.759399836184456e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,0.0004629435716196,291.088134765625,294.1499938964844,284.9031677246094,284.5181884765625,285.9563293457031,284.997314453125,290.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723963181643e-09,0.0009874979732558,-0.0105867553502321,0.0,0.0,0.0,-0.0069954339414834,60.0,-4.002143383026123,-0.0,-6.648684092169789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,9.266488632420078e-05,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,9.758064697962254e-05,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,7.207271119114012e-05,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,9.75806251517497e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,0.0004628801252692,291.0871887207031,294.1499938964844,284.8943176269531,284.51446533203125,285.9470520019531,284.9892272949219,290.81207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386880636531032e-09,0.0009873624658212,-0.0105452453717589,0.0,0.0,0.0,-0.0069875796325504,60.0,-4.006582260131836,-0.0,-6.646859418424357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,9.265380504075438e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,9.75689763436094e-05,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,7.206409645732492e-05,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,9.756896179169416e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,0.0004628247988875,291.0862121582031,294.1499938964844,284.88543701171875,284.51080322265625,285.9377746582031,284.9810791015625,290.8106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.3730530308039314e-09,0.0009872441878542,-0.0105090159922838,0.0,0.0,0.0,-0.0069807241670787,60.0,-4.011086463928223,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,9.263706306228414e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,9.75513394223526e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,7.205106521723792e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,9.755132487043738e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,0.000462741125375,291.08428955078125,294.1499938964844,284.8677062988281,284.50341796875,285.9192199707031,284.9647521972656,290.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.3521399817336714e-09,0.0009870653739199,-0.0104542234912514,0.0,0.0,0.0,-0.0069703571498394,60.0,-4.020310401916504,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,9.263706306228414e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,9.75513394223526e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,7.205106521723792e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,9.755132487043738e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,0.000462741125375,291.08428955078125,294.1499938964844,284.8677062988281,284.50341796875,285.9192199707031,284.9647521972656,290.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.3521399817336714e-09,0.0009870653739199,-0.0104542234912514,0.0,0.0,0.0,-0.0069703571498394,60.0,-4.020310401916504,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,9.26278662518598e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,9.754165512276812e-05,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,7.204391295090318e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,9.75416405708529e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.0004626951995305,291.0823669433594,294.1499938964844,284.8500061035156,284.4960632324219,285.9006652832031,284.9482421875,290.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869713103398,4.340636738930925e-09,0.0009869668865576,-0.0104240840300917,0.0,0.0,0.0,-0.0069646541960537,60.0,-4.029841423034668,-0.0,-6.641535321705305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,9.26278662518598e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,9.754165512276812e-05,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,7.204391295090318e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,9.75416405708529e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.0004626951995305,291.0823669433594,294.1499938964844,284.8500061035156,284.4960632324219,285.9006652832031,284.9482421875,290.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869713103398,4.340636738930925e-09,0.0009869668865576,-0.0104240840300917,0.0,0.0,0.0,-0.0069646541960537,60.0,-4.029841423034668,-0.0,-6.641535321705305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,9.26351494854316e-05,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.754932398209348e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,7.204958092188463e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,9.754930943017824e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.0004627315793186,291.0804138183594,294.1499938964844,284.83221435546875,284.48883056640625,285.88214111328125,284.9315490722656,290.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349665516656387e-09,0.000987044069916,-0.0104477405548095,0.0,0.0,0.0,-0.006969129666686,60.0,-4.039872169494629,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,9.26351494854316e-05,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.754932398209348e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,7.204958092188463e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,9.754930943017824e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.0004627315793186,291.0804138183594,294.1499938964844,284.83221435546875,284.48883056640625,285.88214111328125,284.9315490722656,290.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349665516656387e-09,0.000987044069916,-0.0104477405548095,0.0,0.0,0.0,-0.006969129666686,60.0,-4.039872169494629,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,9.266668348573148e-05,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,9.758253145264462e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,7.207410817500204e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,9.75825169007294e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,0.0004628891183529,291.0784606933594,294.1499938964844,284.8142395019531,284.4817810058594,285.8636169433594,284.9145812988281,290.7994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.3889136769337256e-09,0.0009873795788735,-0.0105505725368857,0.0,0.0,0.0,-0.0069885863922536,60.0,-4.050899982452393,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,9.266668348573148e-05,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,9.758253145264462e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,7.207410817500204e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,9.75825169007294e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,0.0004628891183529,291.0784606933594,294.1499938964844,284.8142395019531,284.4817810058594,285.8636169433594,284.9145812988281,290.7994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.3889136769337256e-09,0.0009873795788735,-0.0105505725368857,0.0,0.0,0.0,-0.0069885863922536,60.0,-4.050899982452393,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,9.269120346289128e-05,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,9.760835382621735e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,7.209317845990881e-05,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,9.760833927430212e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,0.0004630115872714,291.0774841308594,294.1499938964844,284.8052062988281,284.4783020019531,285.8543701171875,284.9059143066406,290.79803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876450058072,4.419439036951189e-09,0.000987640582025,-0.0106305498629808,0.0,0.0,0.0,-0.0070037189871072,60.0,-4.056849002838135,-0.0,-6.650608952440963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,9.272151510231196e-05,297.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,9.764026617631316e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,7.211675256257877e-05,297.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,9.764025162439792e-05,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,0.0004631629853975,291.0765075683594,294.1499938964844,284.7961120605469,284.4748840332031,285.8450927734375,284.89715576171875,290.796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879677090793,4.457178626182667e-09,0.0009879632852971,-0.0107294274494051,0.0,0.0,0.0,-0.0070224278606474,60.0,-4.063091278076172,-0.0,-6.654956052898342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,9.279753430746496e-05,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,9.772032353794202e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,7.217588427010924e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,9.77203089860268e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,0.0004635427612811,291.0745544433594,294.1499938964844,284.77783203125,284.46807861328125,285.8265686035156,284.8793029785156,290.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551853560741392e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.076304912567139,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,9.279753430746496e-05,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,9.772032353794202e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,7.217588427010924e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,9.77203089860268e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,0.0004635427612811,291.0745544433594,294.1499938964844,284.77783203125,284.46807861328125,285.8265686035156,284.8793029785156,290.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551853560741392e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.076304912567139,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,9.289484296459705e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,9.782279812498018e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,7.225156878121197e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,9.782278357306497e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,0.0004640288243535,291.07257080078125,294.1499938964844,284.7593688964844,284.4613952636719,285.8080139160156,284.8608703613281,290.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673048614733943e-09,0.0009898090502247,-0.0112950066104531,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.09062385559082,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,9.289484296459705e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,9.782279812498018e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,7.225156878121197e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,9.782278357306497e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,0.0004640288243535,291.07257080078125,294.1499938964844,284.7593688964844,284.4613952636719,285.8080139160156,284.8608703613281,290.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673048614733943e-09,0.0009898090502247,-0.0112950066104531,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.09062385559082,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,9.295347263105214e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,9.788453462533651e-05,297.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,7.229716720758006e-05,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,9.78845200734213e-05,297.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,0.0004643216961994,291.071533203125,294.1499938964844,284.7497253417969,284.4579162597656,285.7983703613281,284.8510437011719,290.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904382750391,4.746074200312478e-09,0.000990433502011,-0.0114863310009241,0.0,0.0,0.0,-0.0071656452491879,60.0,-4.098494529724121,-0.0,-6.688283349376435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,9.301226964453237e-05,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,9.79464457486756e-05,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,7.234288932522759e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,9.79464311967604e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,0.0004646153829526,291.070556640625,294.1499938964844,284.7407531738281,284.4547424316406,285.7894592285156,284.8418273925781,290.78814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819300958303074e-09,0.0009910597000271,-0.0116781815886497,0.0,0.0,0.0,-0.0072019468061625,60.0,-4.105981349945068,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,9.31490067159757e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,9.809044422581792e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,7.244924927363172e-05,297.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,9.809042967390268e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0004652984498534,291.0685729980469,294.1499938964844,284.72198486328125,284.4481811523437,285.7708740234375,284.8221740722656,290.7853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989626933848967e-09,0.0009925160557031,-0.012124422006309,0.0,0.0,0.0,-0.0072863847017288,60.0,-4.122344493865967,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,9.31490067159757e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,9.809044422581792e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,7.244924927363172e-05,297.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,9.809042967390268e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0004652984498534,291.0685729980469,294.1499938964844,284.72198486328125,284.4481811523437,285.7708740234375,284.8221740722656,290.7853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989626933848967e-09,0.0009925160557031,-0.012124422006309,0.0,0.0,0.0,-0.0072863847017288,60.0,-4.122344493865967,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,9.322442929260431e-05,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,9.816986130317672e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,7.250790804391727e-05,297.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,9.81698467512615e-05,297.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,0.0004656751989386,291.06756591796875,294.1499938964844,284.7125244140625,284.44488525390625,285.7615661621094,284.8121032714844,290.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933244436979,5.083574450281958e-09,0.000993319437839,-0.0123705528676509,0.0,0.0,0.0,-0.0073329582810401,60.0,-4.130906105041504,-0.0,-6.727321988364565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,9.33042902033776e-05,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,9.825395682128146e-05,297.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,7.257002289406955e-05,297.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,9.825394226936623e-05,297.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,0.0004660740960389,291.0665588378906,294.1499938964844,284.7030334472656,284.44158935546875,285.7522277832031,284.8019104003906,290.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.183047324663903e-09,0.0009941699681803,-0.0126311592757701,0.0,0.0,0.0,-0.0073822713457047,60.0,-4.1396965980529785,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,9.347725426778196e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,9.843609586823732e-05,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,7.270454807439819e-05,297.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,9.843608131632207e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,0.0004669381014537,291.06451416015625,294.1499938964844,284.6839599609375,284.4350280761719,285.73358154296875,284.781005859375,290.77960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398506086606858e-09,0.0009960123570635,-0.0131956208497285,0.0,0.0,0.0,-0.0074890833348035,60.0,-4.157971382141113,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,9.347725426778196e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,9.843609586823732e-05,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,7.270454807439819e-05,297.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,9.843608131632207e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,0.0004669381014537,291.06451416015625,294.1499938964844,284.6839599609375,284.4350280761719,285.73358154296875,284.781005859375,290.77960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398506086606858e-09,0.0009960123570635,-0.0131956208497285,0.0,0.0,0.0,-0.0074890833348035,60.0,-4.157971382141113,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,9.366700396640226e-05,297.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,9.863591549219564e-05,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,7.285213359864429e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,9.86359009402804e-05,297.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,0.000467885955004,291.0624694824219,294.1499938964844,284.6647033691406,284.42840576171875,285.7148742675781,284.759521484375,290.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634880562155331e-09,0.0009980335598811,-0.0138148656114935,0.0,0.0,0.0,-0.0076062642037868,60.0,-4.177168369293213,-0.0,-6.791336204514664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,9.366700396640226e-05,297.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,9.863591549219564e-05,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,7.285213359864429e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,9.86359009402804e-05,297.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,0.000467885955004,291.0624694824219,294.1499938964844,284.6647033691406,284.42840576171875,285.7148742675781,284.759521484375,290.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634880562155331e-09,0.0009980335598811,-0.0138148656114935,0.0,0.0,0.0,-0.0076062642037868,60.0,-4.177168369293213,-0.0,-6.791336204514664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,9.387251338921487e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,9.88523242995143e-05,297.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,7.301197183551267e-05,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,9.885230974759908e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,0.000468912476208,291.0604248046875,294.1499938964844,284.64532470703125,284.4217529296875,285.69610595703125,284.737548828125,290.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890880228065498e-09,0.0010002226335927,-0.0144855054095387,0.0,0.0,0.0,-0.0077331741340458,60.0,-4.197241306304932,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,9.387251338921487e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,9.88523242995143e-05,297.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,7.301197183551267e-05,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,9.885230974759908e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,0.000468912476208,291.0604248046875,294.1499938964844,284.64532470703125,284.4217529296875,285.69610595703125,284.737548828125,290.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890880228065498e-09,0.0010002226335927,-0.0144855054095387,0.0,0.0,0.0,-0.0077331741340458,60.0,-4.197241306304932,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,9.409258200321348e-05,297.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,9.908407082548364e-05,297.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,7.318313873838633e-05,297.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.908405627356842e-05,297.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,0.000470011786092,291.058349609375,294.1499938964844,284.6257629394531,284.4149780273437,285.6772766113281,284.7150573730469,290.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165032484517496e-09,0.0010025668889284,-0.0152036780491471,0.0,0.0,0.0,-0.0078690834343433,60.0,-4.218144416809082,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,9.409258200321348e-05,297.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,9.908407082548364e-05,297.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,7.318313873838633e-05,297.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.908405627356842e-05,297.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,0.000470011786092,291.058349609375,294.1499938964844,284.6257629394531,284.4149780273437,285.6772766113281,284.7150573730469,290.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165032484517496e-09,0.0010025668889284,-0.0152036780491471,0.0,0.0,0.0,-0.0078690834343433,60.0,-4.218144416809082,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,9.420770948054268e-05,297.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,9.920530283125116e-05,297.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,7.327267667278647e-05,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,9.920528827933596e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,0.0004705868777818,291.05731201171875,294.1499938964844,284.6159362792969,284.4115600585937,285.6678466796875,284.70367431640625,290.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037994943559,6.308447986214105e-09,0.0010037932079285,-0.0155793633311986,0.0,0.0,0.0,-0.0079401805996894,60.0,-4.228901386260986,-0.0,-6.869957758226519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,9.432587103219704e-05,297.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,9.932972898241132e-05,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,7.336457929341123e-05,297.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,9.93297144304961e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,0.0004711771034635,291.0562744140625,294.1499938964844,284.6060791015625,284.4081115722656,285.6584167480469,284.69219970703125,290.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.455644463443377e-09,0.0010050518903881,-0.0159649439156055,0.0,0.0,0.0,-0.0080131515860557,60.0,-4.239835739135742,-0.0,-6.887199788252475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,9.457077248953284e-05,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,9.958762530004606e-05,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,7.355506386375055e-05,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,9.958761074813084e-05,297.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.0004724004538729,291.0541687011719,294.1499938964844,284.5862121582031,284.4010925292969,285.63946533203125,284.66900634765625,290.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760735082878e-09,0.0010076606413349,-0.0167641080915927,0.0,0.0,0.0,-0.0081643983721733,60.0,-4.262225151062012,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
