time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,9.457077248953284e-05,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,9.958762530004606e-05,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,7.355506386375055e-05,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,9.958761074813084e-05,297.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.0004724004538729,291.0541687011719,294.1499938964844,284.5862121582031,284.4010925292969,285.63946533203125,284.66900634765625,290.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760735082878e-09,0.0010076606413349,-0.0167641080915927,0.0,0.0,0.0,-0.0081643983721733,60.0,-4.262225151062012,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,9.482548921369016e-05,297.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,9.985585347749291e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,7.375317363766953e-05,297.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,9.98558389255777e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,0.0004736728151328,291.05206298828125,294.1499938964844,284.56622314453125,284.3939208984375,285.6204528808594,284.64556884765625,290.7623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.078055475062683e-09,0.001010374049656,-0.0175952725112438,0.0,0.0,0.0,-0.0083217080682516,60.0,-4.285265922546387,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,9.482548921369016e-05,297.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,9.985585347749291e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,7.375317363766953e-05,297.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,9.98558389255777e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,0.0004736728151328,291.05206298828125,294.1499938964844,284.56622314453125,284.3939208984375,285.6204528808594,284.64556884765625,290.7623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.078055475062683e-09,0.001010374049656,-0.0175952725112438,0.0,0.0,0.0,-0.0083217080682516,60.0,-4.285265922546387,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,9.49821769609116e-05,297.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748596191406,0.0,0.0,0.0001000208503683,297.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,7.387503865174949e-05,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,0.0001000208358163,297.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,0.0004744555044453,291.05078125,294.1499938964844,284.5541687011719,284.3895263671875,285.6090393066406,284.6314392089844,290.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120504302904,7.27324911409255e-09,0.0010120430961251,-0.0181065294891595,0.0,0.0,0.0,-0.0084184734150767,60.0,-4.299371242523193,-0.0,-6.983361089396567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,9.508792572887614e-05,297.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,0.0001001322161755,297.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,7.395729335257784e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,0.0001001322016236,297.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,0.0004749837680719,291.0499267578125,294.1499938964844,284.5461120605469,284.3865661621094,285.60137939453125,284.6219787597656,290.7594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013177097775,7.404995727711139e-09,0.0010131696471944,-0.0184515975415706,0.0,0.0,0.0,-0.0084837861359119,60.0,-4.308867454528809,-0.0,-6.998918422596034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,9.535569552099332e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,0.0001004141886369,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,7.416556036332622e-05,297.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,0.000100414174085,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,0.0004763213219121,291.0477905273437,294.1499938964844,284.5258178710937,284.3789978027344,285.5822448730469,284.5982971191406,290.75653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160298552364,7.738576002225273e-09,0.0010160220554098,-0.0193252731114625,0.0,0.0,0.0,-0.0086491564288735,60.0,-4.3329291343688965,-0.0,-7.0383869399393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,9.535569552099332e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,0.0001004141886369,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,7.416556036332622e-05,297.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,0.000100414174085,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,0.0004763213219121,291.0477905273437,294.1499938964844,284.5258178710937,284.3789978027344,285.5822448730469,284.5982971191406,290.75653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160298552364,7.738576002225273e-09,0.0010160220554098,-0.0193252731114625,0.0,0.0,0.0,-0.0086491564288735,60.0,-4.3329291343688965,-0.0,-7.0383869399393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,9.549074457027018e-05,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,0.0001005563972285,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,7.427059608744457e-05,297.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,0.0001005563899525,297.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,0.0004769959195982,291.0467224121094,294.1499938964844,284.515625,284.3751220703125,285.5726318359375,284.58642578125,290.75506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174686321988,7.906820087555388e-09,0.0010174607159569,-0.0197659023106098,0.0,0.0,0.0,-0.0087325619533658,60.0,-4.345102310180664,-0.0,-7.058335427245765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,9.562607010593638e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,0.0001006989041343,297.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,7.437585009029135e-05,297.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,0.0001006988895824,297.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702819824219,0.0,0.0,0.0004776718851644,291.045654296875,294.1499938964844,284.5054016113281,284.3711853027344,285.5630187988281,284.5745544433594,290.75360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189103195443,8.075407009755509e-09,0.0010189022868871,-0.0202074162662029,0.0,0.0,0.0,-0.0088161369785666,60.0,-4.357342720031738,-0.0,-7.078352837197599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,9.589599358150735e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,0.0001009831466944,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,7.4585790571291e-05,297.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,0.0001009831321425,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,0.0004790202365256,291.04345703125,294.1499938964844,284.4848327636719,284.3631286621094,285.543701171875,284.5508728027344,290.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217861272394,8.411675800346075e-09,0.0010217777453362,-0.0210880413651466,0.0,0.0,0.0,-0.0089828399941325,60.0,-4.381961822509766,-0.0,-7.118364919733723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,9.589599358150735e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,0.0001009831466944,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,7.4585790571291e-05,297.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,0.0001009831321425,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,0.0004790202365256,291.04345703125,294.1499938964844,284.4848327636719,284.3631286621094,285.543701171875,284.5508728027344,290.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217861272394,8.411675800346075e-09,0.0010217777453362,-0.0210880413651466,0.0,0.0,0.0,-0.0089828399941325,60.0,-4.381961822509766,-0.0,-7.118364919733723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,9.616203897166996e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0001012633001664,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,7.479271152988076e-05,297.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,0.0001012632856145,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,0.0004803491465281,291.0412902832031,294.1499938964844,284.4641418457031,284.3547668457031,285.5243225097656,284.5272216796875,290.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246204910799,8.743107571262954e-09,0.0010246117599308,-0.0219559539109468,0.0,0.0,0.0,-0.0091471457853913,60.0,-4.406652450561523,-0.0,-7.157910886235187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,9.616203897166996e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0001012633001664,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,7.479271152988076e-05,297.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,0.0001012632856145,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,0.0004803491465281,291.0412902832031,294.1499938964844,284.4641418457031,284.3547668457031,285.5243225097656,284.5272216796875,290.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246204910799,8.743107571262954e-09,0.0010246117599308,-0.0219559539109468,0.0,0.0,0.0,-0.0091471457853913,60.0,-4.406652450561523,-0.0,-7.157910886235187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648803710937,0.0,0.0,9.642040822654964e-05,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,0.0001015353773254,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,7.49936662032269e-05,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,0.0001015353627735,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0004816397558897,291.0390930175781,294.1499938964844,284.4433288574219,284.3460693359375,285.5048828125,284.5036926269531,290.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273731313645,9.06498343056228e-09,0.0010273640509694,-0.0227987933903932,0.0,0.0,0.0,-0.0093067130073904,60.0,-4.431244373321533,-0.0,-7.196422302513383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648803710937,0.0,0.0,9.642040822654964e-05,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,0.0001015353773254,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,7.49936662032269e-05,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,0.0001015353627735,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0004816397558897,291.0390930175781,294.1499938964844,284.4433288574219,284.3460693359375,285.5048828125,284.5036926269531,290.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273731313645,9.06498343056228e-09,0.0010273640509694,-0.0227987933903932,0.0,0.0,0.0,-0.0093067130073904,60.0,-4.431244373321533,-0.0,-7.196422302513383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,9.666696860222146e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,0.0001017950125969,297.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,7.518543134210631e-05,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,0.000101794998045,297.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,0.000482871371787,291.036865234375,294.1499938964844,284.42236328125,284.3370666503906,285.4853515625,284.4802551269531,290.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300000431016,9.372143061625593e-09,0.0010299906134605,-0.0236030556261539,0.0,0.0,0.0,-0.0094589851796627,60.0,-4.455552101135254,-0.0,-7.233268206618959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,9.666696860222146e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,0.0001017950125969,297.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,7.518543134210631e-05,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,0.000101794998045,297.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,0.000482871371787,291.036865234375,294.1499938964844,284.42236328125,284.3370666503906,285.4853515625,284.4802551269531,290.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300000431016,9.372143061625593e-09,0.0010299906134605,-0.0236030556261539,0.0,0.0,0.0,-0.0094589851796627,60.0,-4.455552101135254,-0.0,-7.233268206618959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,9.678438800619916e-05,297.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,0.0001019186602206,297.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,7.527675916207954e-05,297.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,0.0001019186456687,297.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,0.000483457930386,291.0357666015625,294.1499938964844,284.41180419921875,284.3324279785156,285.4755554199219,284.4685974121094,290.74029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312509257346,9.518424270993364e-09,0.0010312414960935,-0.0239860583096742,0.0,0.0,0.0,-0.0095315026119351,60.0,-4.467530250549316,-0.0,-7.250849165529871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,9.689724538475276e-05,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,0.0001020375129883,297.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,7.536454359069467e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,0.0001020374984364,297.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,0.0004840217006858,291.0346374511719,294.1499938964844,284.4012451171875,284.32769775390625,285.4657287597656,284.4569702148437,290.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324533795937,9.659026467545573e-09,0.001032443717122,-0.0243541840463876,0.0,0.0,0.0,-0.009601205587387,60.0,-4.479365825653076,-0.0,-7.267767898611055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,9.71065164776519e-05,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,0.0001022578799165,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,7.552730676252395e-05,297.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,0.0001022578653646,297.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,0.0004850670229643,291.03240966796875,294.1499938964844,284.3800354003906,284.3179626464844,285.446044921875,284.433837890625,290.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034682849422,9.919721932760694e-09,0.0010346729541197,-0.0250367131084203,0.0,0.0,0.0,-0.0097304433584213,60.0,-4.502484321594238,-0.0,-7.299188808929102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,9.71065164776519e-05,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,0.0001022578799165,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,7.552730676252395e-05,297.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,0.0001022578653646,297.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,0.0004850670229643,291.03240966796875,294.1499938964844,284.3800354003906,284.3179626464844,285.446044921875,284.433837890625,290.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034682849422,9.919721932760694e-09,0.0010346729541197,-0.0250367131084203,0.0,0.0,0.0,-0.0097304433584213,60.0,-4.502484321594238,-0.0,-7.299188808929102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,9.72898051259108e-05,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,0.0001024508892442,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,7.566986460005865e-05,297.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,0.0001024508819682,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,0.0004859826003666,291.0301513671875,294.1499938964844,284.3586730957031,284.30780029296875,285.4263000488281,284.41082763671875,290.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366357164457,1.0148057505432462e-08,0.0010366254718974,-0.025634491816163,0.0,0.0,0.0,-0.0098436400294303,60.0,-4.524674415588379,-0.0,-7.326764972503953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,9.72898051259108e-05,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,0.0001024508892442,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,7.566986460005865e-05,297.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,0.0001024508819682,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,0.0004859826003666,291.0301513671875,294.1499938964844,284.3586730957031,284.30780029296875,285.4263000488281,284.41082763671875,290.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366357164457,1.0148057505432462e-08,0.0010366254718974,-0.025634491816163,0.0,0.0,0.0,-0.0098436400294303,60.0,-4.524674415588379,-0.0,-7.326764972503953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,9.739700908539815e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,0.0001025637757265,297.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,7.575323979835957e-05,297.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,0.0001025637684506,297.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0004865180817432,291.02862548828125,294.1499938964844,284.34405517578125,284.3006286621094,285.412841796875,284.395263671875,290.73077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377777507528,1.0281599571726474e-08,0.0010377675062045,-0.025984089821577,0.0,0.0,0.0,-0.0099098430946469,60.0,-4.539097309112549,-0.0,-7.34291702997325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,9.74420181591995e-05,297.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,0.0001026111785904,297.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,7.578825170639902e-05,297.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,0.0001026111640385,297.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,0.0004867429379373,291.02789306640625,294.1499938964844,284.3371887207031,284.29718017578125,285.406494140625,284.3879699707031,290.72979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382572654634,1.0337672051718982e-08,0.0010382470209151,-0.0261308792978525,0.0,0.0,0.0,-0.0099376402795314,60.0,-4.545672416687012,-0.0,-7.349704134185232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,9.755801147548482e-05,297.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,0.0001027333200909,297.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,7.587846630485728e-05,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,0.0001027333128149,297.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,0.0004873223369941,291.025634765625,294.1499938964844,284.3155822753906,284.2861328125,285.3865966796875,284.3652648925781,290.7267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394930141046,1.0482154699786861e-08,0.0010394825367257,-0.0265091005712747,0.0,0.0,0.0,-0.0100092664361,60.0,-4.5652265548706055,-0.0,-7.367207643937945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,9.755801147548482e-05,297.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,0.0001027333200909,297.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,7.587846630485728e-05,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,0.0001027333128149,297.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,0.0004873223369941,291.025634765625,294.1499938964844,284.3155822753906,284.2861328125,285.3865966796875,284.3652648925781,290.7267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394930141046,1.0482154699786861e-08,0.0010394825367257,-0.0265091005712747,0.0,0.0,0.0,-0.0100092664361,60.0,-4.5652265548706055,-0.0,-7.367207643937945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,9.760083048604427e-05,297.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,0.0001027784164762,297.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,7.59117683628574e-05,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.0001027784019242,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,0.0004875362210441,291.02447509765625,294.1499938964844,284.3047180175781,284.2804260253906,285.37664794921875,284.3539733886719,290.7252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399491293355,1.0535487149354594e-08,0.0010399386519566,-0.026648711413145,0.0,0.0,0.0,-0.0100357066839933,60.0,-4.574385166168213,-0.0,-7.373673582833362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513916015625,0.0,0.0,9.763270645635204e-05,297.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.0001028119877446,297.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,7.593656482640654e-05,297.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,0.0001028119731927,297.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0004876954772043,291.0233459472656,294.1499938964844,284.2938232421875,284.27459716796875,285.36669921875,284.3427124023437,290.7237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402887128293,1.0575189612893613e-08,0.001040278119035,-0.0267526414245367,0.0,0.0,0.0,-0.0100553892552852,60.0,-4.583089351654053,-0.0,-7.378489641496344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,9.766122821019962e-05,297.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,0.0001028420156217,297.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,7.595874922117218e-05,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0001028420010698,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0004878379113506,291.0210266113281,294.1499938964844,284.27197265625,284.2625732421875,285.3467102050781,284.3203430175781,290.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405924404039,1.0610681222544828e-08,0.0010405818466097,-0.0268455483019351,0.0,0.0,0.0,-0.0100729847326874,60.0,-4.599008083343506,-0.0,-7.38279553047505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,9.766122821019962e-05,297.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,0.0001028420156217,297.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,7.595874922117218e-05,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0001028420010698,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0004878379113506,291.0210266113281,294.1499938964844,284.27197265625,284.2625732421875,285.3467102050781,284.3203430175781,290.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405924404039,1.0610681222544828e-08,0.0010405818466097,-0.0268455483019351,0.0,0.0,0.0,-0.0100729847326874,60.0,-4.599008083343506,-0.0,-7.38279553047505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,9.763918205862863e-05,297.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,0.0001028187980409,297.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,7.594159978907555e-05,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,0.000102818783489,297.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,0.00048772781156,291.01873779296875,294.1499938964844,284.25,284.25,285.32672119140625,284.2981262207031,290.71759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403573978692,1.0583179665957232e-08,0.0010403468040749,-0.0267735552042722,0.0,0.0,0.0,-0.0100593511015176,60.0,-4.612742900848389,-0.0,-7.379458821787922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,9.763918205862863e-05,297.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,0.0001028187980409,297.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,7.594159978907555e-05,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,0.000102818783489,297.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,0.00048772781156,291.01873779296875,294.1499938964844,284.25,284.25,285.32672119140625,284.2981262207031,290.71759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403573978692,1.0583179665957232e-08,0.0010403468040749,-0.0267735552042722,0.0,0.0,0.0,-0.0100593511015176,60.0,-4.612742900848389,-0.0,-7.379458821787922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0454406738281,0.0,0.0,9.758168016560376e-05,297.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0001027582475217,297.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,7.589688175357878e-05,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,0.0001027582402457,297.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,0.0004874405858572,291.01641845703125,294.1499938964844,284.223876953125,284.223876953125,285.306640625,284.2754211425781,290.7145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397444711998,1.0511502779309012e-08,0.0010397339938208,-0.0265859272330999,0.0,0.0,0.0,-0.0100238183513283,60.0,-4.625548839569092,-0.0,-7.370765331415896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0454406738281,0.0,0.0,9.758168016560376e-05,297.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0001027582475217,297.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,7.589688175357878e-05,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,0.0001027582402457,297.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,0.0004874405858572,291.01641845703125,294.1499938964844,284.223876953125,284.223876953125,285.306640625,284.2754211425781,290.7145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397444711998,1.0511502779309012e-08,0.0010397339938208,-0.0265859272330999,0.0,0.0,0.0,-0.0100238183513283,60.0,-4.625548839569092,-0.0,-7.370765331415896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,9.750889148563148e-05,297.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,0.0001026816025841,297.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,7.584026752738282e-05,297.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,0.0001026815880322,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,0.0004870770208071,291.0140991210937,294.1499938964844,284.18994140625,284.18994140625,285.2864074707031,284.2501220703125,290.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389686794951,1.0420775353736644e-08,0.0010389582021161,-0.0263484250754117,0.0,0.0,0.0,-0.0099788410589098,60.0,-4.64153528213501,-0.0,-7.359768972037274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,9.750889148563148e-05,297.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,0.0001026816025841,297.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,7.584026752738282e-05,297.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,0.0001026815880322,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,0.0004870770208071,291.0140991210937,294.1499938964844,284.18994140625,284.18994140625,285.2864074707031,284.2501220703125,290.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389686794951,1.0420775353736644e-08,0.0010389582021161,-0.0263484250754117,0.0,0.0,0.0,-0.0099788410589098,60.0,-4.64153528213501,-0.0,-7.359768972037274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,9.74672511802055e-05,297.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,0.0001026377503876,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,7.580787496408448e-05,297.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,0.0001026377358357,297.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,0.000486868986627,291.012939453125,294.1499938964844,284.1702575683594,284.1702575683594,285.27618408203125,284.23583984375,290.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038524787873,1.0368871983246208e-08,0.0010385144269093,-0.0262125525623559,0.0,0.0,0.0,-0.0099531104788184,60.0,-4.65123987197876,-0.0,-7.353482089911267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,9.742238762555644e-05,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,0.0001025905075948,297.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,7.577298674732447e-05,297.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0001025904930429,297.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.0004866448871325,291.01177978515625,294.1499938964844,284.1488647460937,284.1488647460937,285.265869140625,284.2203674316406,290.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380466701462,1.0312958487190826e-08,0.0010380363091826,-0.0260661821812391,0.0,0.0,0.0,-0.0099253924563527,60.0,-4.662020683288574,-0.0,-7.346712038724945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,9.732378384796904e-05,297.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,0.0001024866724037,297.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,7.569629087811336e-05,297.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,0.0001024866578518,297.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,0.0004861523630097,291.00946044921875,294.1499938964844,284.1011962890625,284.1011962890625,285.2449035644531,284.18560791015625,290.7051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190068344684278e-08,0.0010369855444878,-0.0257444716989994,0.0,0.0,0.0,-0.0098644709214568,60.0,-4.686621189117432,-0.0,-7.331843931979165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,9.732378384796904e-05,297.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,0.0001024866724037,297.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,7.569629087811336e-05,297.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,0.0001024866578518,297.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,0.0004861523630097,291.00946044921875,294.1499938964844,284.1011962890625,284.1011962890625,285.2449035644531,284.18560791015625,290.7051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190068344684278e-08,0.0010369855444878,-0.0257444716989994,0.0,0.0,0.0,-0.0098644709214568,60.0,-4.686621189117432,-0.0,-7.331843931979165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
