time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,9.72146081039682e-05,297.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,0.0001023716977215,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,7.561137317679822e-05,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03741455078125,0.0,0.0,0.0001023716904455,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,0.0004856069863308,291.0071105957031,294.1499938964844,284.04754638671875,284.04754638671875,285.223388671875,284.1454772949219,290.7020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358322178944,1.0054003851678315e-08,0.0010358222061768,-0.0253882631659507,0.0,0.0,0.0,-0.0097970180213451,60.0,-4.715114593505859,-0.0,-7.315399841445469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,9.72146081039682e-05,297.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,0.0001023716977215,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,7.561137317679822e-05,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03741455078125,0.0,0.0,0.0001023716904455,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,0.0004856069863308,291.0071105957031,294.1499938964844,284.04754638671875,284.04754638671875,285.223388671875,284.1454772949219,290.7020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358322178944,1.0054003851678315e-08,0.0010358222061768,-0.0253882631659507,0.0,0.0,0.0,-0.0097970180213451,60.0,-4.715114593505859,-0.0,-7.315399841445469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,9.71254557953216e-05,297.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,0.0001022778160404,297.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,7.554203330073506e-05,297.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,0.0001022778014885,297.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,0.0004851616395171,291.0053405761719,294.1499938964844,284.003173828125,284.003173828125,285.2066345214844,284.1113586425781,290.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348820360377,9.94289450773067e-09,0.0010348721407353,-0.0250973794609308,0.0,0.0,0.0,-0.0097419368103146,60.0,-4.739141941070557,-0.0,-7.301984794594318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,9.709629375720397e-05,297.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.0001022471114993,297.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,7.551935414085165e-05,297.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,0.0001022470969473,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0004850160039495,291.0047912597656,294.1499938964844,283.98858642578125,283.98858642578125,285.2012634277344,284.1000366210937,290.6988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345713235437,9.90655824040232e-09,0.0010345614282414,-0.0250022504478693,0.0,0.0,0.0,-0.0097239231690764,60.0,-4.747081279754639,-0.0,-7.297600035371944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,9.697023779153824e-05,297.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,0.0001021143689285,297.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,7.542131061200052e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,0.0001021143543766,297.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0004843863134738,291.00244140625,294.1499938964844,283.92486572265625,283.92486572265625,285.1784362792969,284.049560546875,290.6957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332278907299,9.749464346953118e-09,0.0010332181118428,-0.0245909634977579,0.0,0.0,0.0,-0.0096460450440645,60.0,-4.782132625579834,-0.0,-7.278659808207524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,9.697023779153824e-05,297.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,0.0001021143689285,297.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,7.542131061200052e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,0.0001021143543766,297.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0004843863134738,291.00244140625,294.1499938964844,283.92486572265625,283.92486572265625,285.1784362792969,284.049560546875,290.6957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332278907299,9.749464346953118e-09,0.0010332181118428,-0.0245909634977579,0.0,0.0,0.0,-0.0096460450440645,60.0,-4.782132625579834,-0.0,-7.278659808207524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,9.690461592981592e-05,297.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,0.0001020452618831,297.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323486328125,0.0,0.0,7.537026976933703e-05,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,0.0001020452546072,297.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,0.0004840585170313,291.0012512207031,294.1499938964844,283.89141845703125,283.89141845703125,285.1667175292969,284.0224914550781,290.69415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325285838916,9.667688871672908e-09,0.0010325189214199,-0.0243768617510795,0.0,0.0,0.0,-0.009605505503714,60.0,-4.8007426261901855,-0.0,-7.268810264804415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,9.68376625678502e-05,297.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,0.0001019747578538,297.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,7.531819574069232e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,0.0001019747505779,297.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0004837240849155,291.0000915527344,294.1499938964844,283.85699462890625,283.85699462890625,285.1548156738281,283.9943542480469,290.6925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318150743842,9.584250726391021e-09,0.0010318055283278,-0.0241584070026874,0.0,0.0,0.0,-0.0095641417428851,60.0,-4.819939136505127,-0.0,-7.258767453777183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,9.669996507000178e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,0.0001018297552946,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,7.521109364461154e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0001018297407426,297.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.0004830362449865,290.99774169921875,294.1499938964844,283.7856140136719,283.7856140136719,285.13037109375,283.93524169921875,290.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412651991169696e-09,0.0010303382296115,-0.0237091183662414,0.0,0.0,0.0,-0.0094790728762745,60.0,-4.8599114418029785,-0.0,-7.23813471381618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,9.669996507000178e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,0.0001018297552946,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,7.521109364461154e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0001018297407426,297.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.0004830362449865,290.99774169921875,294.1499938964844,283.7856140136719,283.7856140136719,285.13037109375,283.93524169921875,290.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412651991169696e-09,0.0010303382296115,-0.0237091183662414,0.0,0.0,0.0,-0.0094790728762745,60.0,-4.8599114418029785,-0.0,-7.23813471381618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,9.655814210418612e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,0.0001016804089886,297.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,7.510079012718052e-05,297.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,0.0001016804017126,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270690917969,0.0,0.0,0.0004823278286494,290.995361328125,294.1499938964844,283.7113037109375,283.7113037109375,285.1050720214844,283.8724670410156,290.6861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288362391293,9.235922249217763e-09,0.0010288270423188,-0.023246381431818,0.0,0.0,0.0,-0.0093914605677127,60.0,-4.901846885681152,-0.0,-7.216915776098176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,9.655814210418612e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,0.0001016804089886,297.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,7.510079012718052e-05,297.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,0.0001016804017126,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270690917969,0.0,0.0,0.0004823278286494,290.995361328125,294.1499938964844,283.7113037109375,283.7113037109375,285.1050720214844,283.8724670410156,290.6861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288362391293,9.235922249217763e-09,0.0010288270423188,-0.023246381431818,0.0,0.0,0.0,-0.0093914605677127,60.0,-4.901846885681152,-0.0,-7.216915776098176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,9.641337237553672e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,0.0001015279558487,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,7.498818740714341e-05,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,0.0001015279485727,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249938964844,0.0,0.0,0.0004816046566702,290.9930114746094,294.1499938964844,283.6347045898437,283.6347045898437,285.078857421875,283.8066101074219,290.68292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272933868691,9.055511895894597e-09,0.001027284306474,-0.0227739922702312,0.0,0.0,0.0,-0.0093020237982273,60.0,-4.9453125,-0.0,-7.195287565764374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,9.641337237553672e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,0.0001015279558487,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,7.498818740714341e-05,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,0.0001015279485727,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249938964844,0.0,0.0,0.0004816046566702,290.9930114746094,294.1499938964844,283.6347045898437,283.6347045898437,285.078857421875,283.8066101074219,290.68292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272933868691,9.055511895894597e-09,0.001027284306474,-0.0227739922702312,0.0,0.0,0.0,-0.0093020237982273,60.0,-4.9453125,-0.0,-7.195287565764374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,9.626674000173808e-05,297.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,0.0001013735454762,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,7.48741440474987e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,0.0001013735309243,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229187011719,0.0,0.0,0.0004808722005691,290.9906311035156,294.1499938964844,283.556396484375,283.556396484375,285.0517578125,283.7382202148437,290.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257307440042,8.87278517325285e-09,0.0010257218964397,-0.0222955234348773,0.0,0.0,0.0,-0.0092114387080073,60.0,-4.989895343780518,-0.0,-7.173413507644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,9.626674000173808e-05,297.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,0.0001013735454762,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,7.48741440474987e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,0.0001013735309243,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229187011719,0.0,0.0,0.0004808722005691,290.9906311035156,294.1499938964844,283.556396484375,283.556396484375,285.0517578125,283.7382202148437,290.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257307440042,8.87278517325285e-09,0.0010257218964397,-0.0222955234348773,0.0,0.0,0.0,-0.0092114387080073,60.0,-4.989895343780518,-0.0,-7.173413507644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,9.619301999919116e-05,297.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,0.0001012959182844,297.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,7.481680950149894e-05,297.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,0.0001012959037325,297.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218811035156,0.0,0.0,0.0004805039789061,290.9894714355469,294.1499938964844,283.51678466796875,283.51678466796875,285.0378112792969,283.7032470703125,290.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249451734125,8.780926208373785e-09,0.0010249364422634,-0.0220549833029508,0.0,0.0,0.0,-0.0091658998280763,60.0,-5.012497425079346,-0.0,-7.162430648577357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,9.611920540919527e-05,297.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,0.0001012181819532,297.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02099609375,0.0,0.0,7.475939491996542e-05,297.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,0.0001012181746773,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,0.0004801352333743,290.98828125,294.1499938964844,283.4769897460937,283.4769897460937,285.023681640625,283.6678161621094,290.6764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241585550829,8.688941122159122e-09,0.0010241498239338,-0.0218141116201877,0.0,0.0,0.0,-0.0091202994808554,60.0,-5.03523063659668,-0.0,-7.15143997354062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01885986328125,0.0,0.0,9.597171447239816e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,0.000101062869362,297.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,7.46446821722202e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0001010628620861,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,0.0004793984990101,290.98590087890625,294.1499938964844,283.3971252441406,283.3971252441406,284.9947509765625,283.59600830078125,290.67315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225868318229,8.505150361770575e-09,0.0010225783335044,-0.0213328246027231,0.0,0.0,0.0,-0.0090291863307356,60.0,-5.080908298492432,-0.0,-7.129506940373177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01885986328125,0.0,0.0,9.597171447239816e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,0.000101062869362,297.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,7.46446821722202e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0001010628620861,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,0.0004793984990101,290.98590087890625,294.1499938964844,283.3971252441406,283.3971252441406,284.9947509765625,283.59600830078125,290.67315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225868318229,8.505150361770575e-09,0.0010225783335044,-0.0213328246027231,0.0,0.0,0.0,-0.0090291863307356,60.0,-5.080908298492432,-0.0,-7.129506940373177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,9.582505299476908e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,0.0001009084298857,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,7.453060970874503e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,0.0001009084153338,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,0.0004786658973898,290.9835205078125,294.1499938964844,283.3173522949219,283.3173522949219,284.9649658203125,283.5232849121094,290.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210238397121,8.32238988834888e-09,0.0010210154578089,-0.0208542216569185,0.0,0.0,0.0,-0.0089385835453867,60.0,-5.1266021728515625,-0.0,-7.107729516064867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,9.582505299476908e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,0.0001009084298857,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,7.453060970874503e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,0.0001009084153338,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,0.0004786658973898,290.9835205078125,294.1499938964844,283.3173522949219,283.3173522949219,284.9649658203125,283.5232849121094,290.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210238397121,8.32238988834888e-09,0.0010210154578089,-0.0208542216569185,0.0,0.0,0.0,-0.0089385835453867,60.0,-5.1266021728515625,-0.0,-7.107729516064867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,9.570328256813808e-05,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150756835937,0.0,0.0,0.0001007801911327,297.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150756835937,0.0,0.0,7.443589856848121e-05,297.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,0.0001007801838568,297.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0004780575982294,290.98150634765625,294.1499938964844,283.2509155273437,283.2509155273437,284.93927001953125,283.4618225097656,290.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197261581197,8.170643717164694e-09,0.0010197178926318,-0.0204568281769752,0.0,0.0,0.0,-0.0088633568957448,60.0,-5.164661884307861,-0.0,-7.08967320406373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,9.568022505845876e-05,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,0.0001007559185381,297.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,7.441796333296224e-05,297.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,0.0001007559112622,297.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,0.0004779424634762,290.98114013671875,294.1499938964844,283.23834228515625,283.23834228515625,284.9342956542969,283.4501037597656,290.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194804053753,8.141919138893172e-09,0.0010194723727181,-0.0203816015273332,0.0,0.0,0.0,-0.0088491169735789,60.0,-5.17186975479126,-0.0,-7.08625762513293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,9.55376381170936e-05,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,0.0001006057646009,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,7.430706318700686e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,0.0001006057500489,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,0.0004772301763296,290.978759765625,294.1499938964844,283.1606750488281,283.1606750488281,284.9029235839844,283.3769226074219,290.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179608361795,7.964231940604805e-09,0.0010179529199376,-0.0199162568897008,0.0,0.0,0.0,-0.008761029690504,60.0,-5.216472148895264,-0.0,-7.065148821538969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,9.55376381170936e-05,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,0.0001006057646009,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,7.430706318700686e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,0.0001006057500489,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,0.0004772301763296,290.978759765625,294.1499938964844,283.1606750488281,283.1606750488281,284.9029235839844,283.3769226074219,290.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179608361795,7.964231940604805e-09,0.0010179529199376,-0.0199162568897008,0.0,0.0,0.0,-0.008761029690504,60.0,-5.216472148895264,-0.0,-7.065148821538969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,9.546768706059083e-05,297.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,0.000100532102806,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,7.425266085192561e-05,297.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,0.00010053209553,297.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0004768807848449,290.9775695800781,294.1499938964844,283.1225280761719,283.1225280761719,284.8868713378906,283.340576171875,290.6615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172155452892,7.877070551387533e-09,0.0010172076290473,-0.0196879860013723,0.0,0.0,0.0,-0.0087178200483322,60.0,-5.23826789855957,-0.0,-7.054806161477245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,9.539830352878198e-05,297.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01055908203125,0.0,0.0,0.0001004590376396,297.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,7.41986877983436e-05,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,0.0001004590230877,297.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,0.000476534187328,290.9763488769531,294.1499938964844,283.0849304199219,283.0849304199219,284.8706970214844,283.30438232421875,290.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164759587496,7.790603717694466e-09,0.001016468158923,-0.0194615311920642,0.0,0.0,0.0,-0.0086749549955129,60.0,-5.259822368621826,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,9.526295616524294e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,0.0001003165089059,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,7.409342651953921e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,0.00010031650163,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,0.0004758581053465,290.9739685058594,294.1499938964844,283.01177978515625,283.01177978515625,284.8377380371094,283.2329406738281,290.6564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150336893275,7.621950182112869e-09,0.0010150261223316,-0.0190198216587305,0.0,0.0,0.0,-0.0085913455113768,60.0,-5.301580429077148,-0.0,-7.024575410241597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,9.526295616524294e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,0.0001003165089059,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,7.409342651953921e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,0.00010031650163,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,0.0004758581053465,290.9739685058594,294.1499938964844,283.01177978515625,283.01177978515625,284.8377380371094,283.2329406738281,290.6564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150336893275,7.621950182112869e-09,0.0010150261223316,-0.0190198216587305,0.0,0.0,0.0,-0.0085913455113768,60.0,-5.301580429077148,-0.0,-7.024575410241597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062561035156,0.0,0.0,9.513142867945136e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063171386719,0.0,0.0,0.0001001780037768,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,7.399112655548379e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,0.0001001779965008,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,0.0004752011154778,290.9715576171875,294.1499938964844,282.9417724609375,282.9417724609375,284.80426025390625,283.1627502441406,290.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136320488527,7.458051065611926e-09,0.0010136245982721,-0.0185905545949935,0.0,0.0,0.0,-0.0085100941359996,60.0,-5.341766834259033,-0.0,-7.005188251696381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062561035156,0.0,0.0,9.513142867945136e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063171386719,0.0,0.0,0.0001001780037768,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,7.399112655548379e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,0.0001001779965008,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,0.0004752011154778,290.9715576171875,294.1499938964844,282.9417724609375,282.9417724609375,284.80426025390625,283.1627502441406,290.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136320488527,7.458051065611926e-09,0.0010136245982721,-0.0185905545949935,0.0,0.0,0.0,-0.0085100941359996,60.0,-5.341766834259033,-0.0,-7.005188251696381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041198730469,0.0,0.0,9.50048488448374e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041809082031,0.0,0.0,0.0001000447082333,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041809082031,0.0,0.0,7.389266829704866e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.004150390625,0.0,0.0,0.0001000447009573,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040283203125,0.0,0.0,0.0004745688056573,290.9691772460937,294.1499938964844,282.87554931640625,282.87554931640625,284.7701721191406,283.0947570800781,290.649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122830281034,7.300313242808443e-09,0.0010122756939381,-0.0181774143129587,0.0,0.0,0.0,-0.0084318965673446,60.0,-5.379393577575684,-0.0,-6.98655497899381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041198730469,0.0,0.0,9.50048488448374e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041809082031,0.0,0.0,0.0001000447082333,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041809082031,0.0,0.0,7.389266829704866e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.004150390625,0.0,0.0,0.0001000447009573,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040283203125,0.0,0.0,0.0004745688056573,290.9691772460937,294.1499938964844,282.87554931640625,282.87554931640625,284.7701721191406,283.0947570800781,290.649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122830281034,7.300313242808443e-09,0.0010122756939381,-0.0181774143129587,0.0,0.0,0.0,-0.0084318965673446,60.0,-5.379393577575684,-0.0,-6.98655497899381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,9.488346404395998e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,9.99168842099607e-05,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,7.379826274700463e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,9.991687693400308e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018920898437,0.0,0.0,0.0004739624855574,290.9667663574219,294.1499938964844,282.813720703125,282.813720703125,284.7355651855469,283.029296875,290.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109894210472,7.149056902022721e-09,0.0010109823197126,-0.0177812408655881,0.0,0.0,0.0,-0.008356912061572,60.0,-5.41438627243042,-0.0,-6.968711119270665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,9.488346404395998e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,9.99168842099607e-05,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,7.379826274700463e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,9.991687693400308e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018920898437,0.0,0.0,0.0004739624855574,290.9667663574219,294.1499938964844,282.813720703125,282.813720703125,284.7355651855469,283.029296875,290.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109894210472,7.149056902022721e-09,0.0010109823197126,-0.0177812408655881,0.0,0.0,0.0,-0.008356912061572,60.0,-5.41438627243042,-0.0,-6.968711119270665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,9.482476161792874e-05,297.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010070800781,0.0,0.0,9.98550676740706e-05,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009765625,0.0,0.0,7.375259883701801e-05,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,9.985505312215535e-05,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,0.0004736692062579,290.9655456542969,294.1499938964844,282.7846374511719,282.7846374511719,284.7181396484375,282.9976501464844,290.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103638051077,7.075899866038071e-09,0.0010103567037731,-0.0175896249711513,0.0,0.0,0.0,-0.0083206444978713,60.0,-5.430768489837647,-0.0,-6.960088683172216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,9.476752893533558e-05,297.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999389648437,0.0,0.0,9.979480091715232e-05,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,7.370809180429205e-05,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,9.97947936411947e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,0.0004733833775389,290.96435546875,294.1499938964844,282.7568664550781,282.7568664550781,284.7005920410156,282.9668273925781,290.6427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009754021652,7.004588908898768e-09,0.0010097469203174,-0.0174028407782316,0.0,0.0,0.0,-0.0082852933555841,60.0,-5.446331024169922,-0.0,-6.951689357492796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,9.465741459280252e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,9.967884398065507e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,7.36224465072155e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,9.967883670469746e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0004728332860395,290.9619445800781,294.1499938964844,282.7056579589844,282.7056579589844,284.66534423828125,282.9077453613281,290.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085804387927,6.867366231233518e-09,0.0010085735702887,-0.0170434117317199,0.0,0.0,0.0,-0.0082172658294439,60.0,-5.4749274253845215,-0.0,-6.935540142194442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,9.465741459280252e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,9.967884398065507e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,7.36224465072155e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,9.967883670469746e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0004728332860395,290.9619445800781,294.1499938964844,282.7056579589844,282.7056579589844,284.66534423828125,282.9077453613281,290.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085804387927,6.867366231233518e-09,0.0010085735702887,-0.0170434117317199,0.0,0.0,0.0,-0.0082172658294439,60.0,-5.4749274253845215,-0.0,-6.935540142194442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,9.455325925955548e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,9.956916619557889e-05,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,7.354143599513918e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,9.956915891962126e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0004723130259662,290.95953369140625,294.1499938964844,282.6606140136719,282.6606140136719,284.6299133300781,282.8525695800781,290.6357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007470418699,6.7375776069411594e-09,0.0010074636666104,-0.0167034491896629,0.0,0.0,0.0,-0.0081529235467314,60.0,-5.4997076988220215,-0.0,-6.9202833685722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
