time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,9.455325925955548e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,9.956916619557889e-05,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,7.354143599513918e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,9.956915891962126e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0004723130259662,290.95953369140625,294.1499938964844,282.6606140136719,282.6606140136719,284.6299133300781,282.8525695800781,290.6357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007470418699,6.7375776069411594e-09,0.0010074636666104,-0.0167034491896629,0.0,0.0,0.0,-0.0081529235467314,60.0,-5.4997076988220215,-0.0,-6.9202833685722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,9.446295007364824e-05,297.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99365234375,0.0,0.0,9.947406215360388e-05,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,7.347119390033185e-05,297.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,9.947405487764628e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,0.0004718619165942,290.957275390625,294.1499938964844,282.6252136230469,282.6252136230469,284.5972900390625,282.8057556152344,290.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065078968182,6.625032966667277e-09,0.0010065012611448,-0.0164086483418941,0.0,0.0,0.0,-0.0080971298739314,60.0,-5.5187296867370605,-0.0,-6.907067273687062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,9.445532487006858e-05,297.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,9.946602949639782e-05,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,7.34652639948763e-05,297.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,9.94660222204402e-05,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,0.0004718238196801,290.95709228515625,294.1499938964844,282.6224365234375,282.6224365234375,284.5944519042969,282.8018493652344,290.6322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064266389235,6.615532566200954e-09,0.0010064201196655,-0.0163837634027004,0.0,0.0,0.0,-0.0080924201756715,60.0,-5.520237445831299,-0.0,-6.90595172159192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,9.436385880690068e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,9.936971764545888e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,7.339412695728242e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,9.936971036950126e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,0.0004713669477496,290.95465087890625,294.1499938964844,282.5916442871094,282.5916442871094,284.5590515136719,282.7557373046875,290.6286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054520098492,6.501556626403726e-09,0.0010054454905912,-0.0160852074623107,0.0,0.0,0.0,-0.0080359177663922,60.0,-5.536313056945801,-0.0,-6.892581438933122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,9.436385880690068e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,9.936971764545888e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,7.339412695728242e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,9.936971036950126e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,0.0004713669477496,290.95465087890625,294.1499938964844,282.5916442871094,282.5916442871094,284.5590515136719,282.7557373046875,290.6286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054520098492,6.501556626403726e-09,0.0010054454905912,-0.0160852074623107,0.0,0.0,0.0,-0.0080359177663922,60.0,-5.536313056945801,-0.0,-6.892581438933122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,9.432019578525797e-05,297.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,9.932374086929484e-05,297.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,7.336016278713942e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,9.932372631737962e-05,297.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900817871094,0.0,0.0,0.0004711488436441,290.9534606933594,294.1499938964844,282.5792541503906,282.5792541503906,284.5414123535156,282.7348327636719,290.6268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049865813925,6.447144595966847e-09,0.0010049801785498,-0.0159426778554916,0.0,0.0,0.0,-0.008008942939341,60.0,-5.5423688888549805,-0.0,-6.886202896794202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,9.427831537323073e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,9.927962673828006e-05,297.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,7.332758832490072e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,9.927961946232244e-05,297.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,0.000470939616207,290.9522399902344,294.1499938964844,282.56890869140625,282.56890869140625,284.5238647460937,282.71533203125,290.6250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045402450487,6.394945462062651e-09,0.001004533842206,-0.0158059429377317,0.0,0.0,0.0,-0.0079830661416053,60.0,-5.547200202941895,-0.0,-6.880087255467515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869079589844,0.0,0.0,9.419950220035388e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,9.919663716573268e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,7.326628838200122e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,9.919662988977508e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,0.0004705459286924,290.9497985839844,294.1499938964844,282.5548400878906,282.5548400878906,284.4890441894531,282.6806335449219,290.6214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037001920863,6.296730692412211e-09,0.001003693905659,-0.0155486678704619,0.0,0.0,0.0,-0.0079343765974044,60.0,-5.552853584289551,-0.0,-6.868586410746502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869079589844,0.0,0.0,9.419950220035388e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,9.919663716573268e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,7.326628838200122e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,9.919662988977508e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,0.0004705459286924,290.9497985839844,294.1499938964844,282.5548400878906,282.5548400878906,284.4890441894531,282.6806335449219,290.6214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037001920863,6.296730692412211e-09,0.001003693905659,-0.0155486678704619,0.0,0.0,0.0,-0.0079343765974044,60.0,-5.552853584289551,-0.0,-6.868586410746502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,9.412703366251662e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848022460937,0.0,0.0,9.912032692227513e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,7.320992881432176e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,9.912031964631753e-05,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,0.000470183964353,290.94732666015625,294.1499938964844,282.54998779296875,282.54998779296875,284.4546813964844,282.652099609375,290.6177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029278928413,6.206424707499991e-09,0.0010029217228293,-0.0153121072798967,0.0,0.0,0.0,-0.0078896079212427,60.0,-5.552870273590088,-0.0,-6.858019929723015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,9.412703366251662e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848022460937,0.0,0.0,9.912032692227513e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,7.320992881432176e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,9.912031964631753e-05,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,0.000470183964353,290.94732666015625,294.1499938964844,282.54998779296875,282.54998779296875,284.4546813964844,282.652099609375,290.6177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029278928413,6.206424707499991e-09,0.0010029217228293,-0.0153121072798967,0.0,0.0,0.0,-0.0078896079212427,60.0,-5.552870273590088,-0.0,-6.858019929723015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,9.406572644365951e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,9.905576735036448e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,7.31622421881184e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,9.905576007440686e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9824523925781,0.0,0.0,0.0004698777338489,290.94488525390625,294.1499938964844,282.54998779296875,282.5440368652344,284.42095947265625,282.62994384765625,290.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022744536399,6.130021823480547e-09,0.0010022682836279,-0.0151119641959667,0.0,0.0,0.0,-0.0078517310321331,60.0,-5.548335075378418,-0.0,-6.849086986449039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,9.406572644365951e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,9.905576735036448e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,7.31622421881184e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,9.905576007440686e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9824523925781,0.0,0.0,0.0004698777338489,290.94488525390625,294.1499938964844,282.54998779296875,282.5440368652344,284.42095947265625,282.62994384765625,290.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022744536399,6.130021823480547e-09,0.0010022682836279,-0.0151119641959667,0.0,0.0,0.0,-0.0078517310321331,60.0,-5.548335075378418,-0.0,-6.849086986449039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,9.401860006619243e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,9.900613804347812e-05,297.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,7.312558591365814e-05,297.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,9.900613076752052e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98028564453125,0.0,0.0,0.0004696422838605,290.9424133300781,294.1499938964844,282.54998779296875,282.5370788574219,284.3877868652344,282.61248779296875,290.6104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017721215263,6.07127859098e-09,0.0010017659515142,-0.014958081766963,0.0,0.0,0.0,-0.0078226095065474,60.0,-5.542870998382568,-0.0,-6.842223143621595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,9.401860006619243e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,9.900613804347812e-05,297.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,7.312558591365814e-05,297.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,9.900613076752052e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98028564453125,0.0,0.0,0.0004696422838605,290.9424133300781,294.1499938964844,282.54998779296875,282.5370788574219,284.3877868652344,282.61248779296875,290.6104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017721215263,6.07127859098e-09,0.0010017659515142,-0.014958081766963,0.0,0.0,0.0,-0.0078226095065474,60.0,-5.542870998382568,-0.0,-6.842223143621595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,9.399929695064202e-05,297.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,9.89858090179041e-05,297.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,7.311057561310008e-05,297.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,9.898580174194648e-05,297.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,0.0004695458628702,290.9411926269531,294.1499938964844,282.54998779296875,282.5332336425781,284.3714294433594,282.6053771972656,290.6086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015661828219,6.047220946214793e-09,0.0010015601292252,-0.0148950600996613,0.0,0.0,0.0,-0.0078106825239956,60.0,-5.540313720703125,-0.0,-6.839412947101664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781494140625,0.0,0.0,9.398371184943244e-05,297.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,9.896940173348412e-05,297.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,7.309845386771485e-05,297.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,9.89693944575265e-05,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9780578613281,0.0,0.0,0.0004694680392276,290.9399719238281,294.1499938964844,282.54998779296875,282.5291442871094,284.35528564453125,282.5992126464844,290.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001400174573,6.027794707819112e-09,0.0010013941209763,-0.0148441717028617,0.0,0.0,0.0,-0.0078010526485741,60.0,-5.537934303283691,-0.0,-6.837144184146382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759521484375,0.0,0.0,9.395981760462746e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759826660156,0.0,0.0,9.894424147205429e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759826660156,0.0,0.0,7.307987107196823e-05,297.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759521484375,0.0,0.0,9.894423419609666e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9758605957031,0.0,0.0,0.0004693486844189,290.9375,294.1499938964844,282.54998779296875,282.5203552246094,284.32330322265625,282.588623046875,290.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011453414335,5.9980047595331615e-09,0.0010011392878368,-0.0147661324590444,0.0,0.0,0.0,-0.0077862842008471,60.0,-5.533566951751709,-0.0,-6.8336653669121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759521484375,0.0,0.0,9.395981760462746e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759826660156,0.0,0.0,9.894424147205429e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759826660156,0.0,0.0,7.307987107196823e-05,297.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759521484375,0.0,0.0,9.894423419609666e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9758605957031,0.0,0.0,0.0004693486844189,290.9375,294.1499938964844,282.54998779296875,282.5203552246094,284.32330322265625,282.588623046875,290.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011453414335,5.9980047595331615e-09,0.0010011392878368,-0.0147661324590444,0.0,0.0,0.0,-0.0077862842008471,60.0,-5.533566951751709,-0.0,-6.8336653669121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,9.39461388043128e-05,297.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737854003906,0.0,0.0,9.89298350759782e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,7.306923362193629e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,9.892982780002058e-05,297.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.000469280348625,290.9349975585937,294.1499938964844,282.54998779296875,282.5107727050781,284.2919311523437,282.5804443359375,290.5993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100099935662,5.98094329617993e-09,0.0010009934194386,-0.0147214382886886,0.0,0.0,0.0,-0.0077778259292244,60.0,-5.529857158660889,-0.0,-6.831673715623765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,9.39461388043128e-05,297.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737854003906,0.0,0.0,9.89298350759782e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,7.306923362193629e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,9.892982780002058e-05,297.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.000469280348625,290.9349975585937,294.1499938964844,282.54998779296875,282.5107727050781,284.2919311523437,282.5804443359375,290.5993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100099935662,5.98094329617993e-09,0.0010009934194386,-0.0147214382886886,0.0,0.0,0.0,-0.0077778259292244,60.0,-5.529857158660889,-0.0,-6.831673715623765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,9.394150401931256e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,9.892494563246146e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,7.306561747100204e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,9.892493835650384e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,0.0004692571819759,290.9325256347656,294.1499938964844,282.54998779296875,282.5004577636719,284.2611389160156,282.57403564453125,290.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009497636929,5.975140826564029e-09,0.0010009438265115,-0.0147062372416257,0.0,0.0,0.0,-0.0077749490737915,60.0,-5.526687145233154,-0.0,-6.830996568396587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,9.394150401931256e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,9.892494563246146e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,7.306561747100204e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,9.892493835650384e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,0.0004692571819759,290.9325256347656,294.1499938964844,282.54998779296875,282.5004577636719,284.2611389160156,282.57403564453125,290.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009497636929,5.975140826564029e-09,0.0010009438265115,-0.0147062372416257,0.0,0.0,0.0,-0.0077749490737915,60.0,-5.526687145233154,-0.0,-6.830996568396587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,9.394453081768006e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,9.892813977785408e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,7.306797488126904e-05,297.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,9.892813250189648e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,0.0004692723159678,290.9300231933594,294.1499938964844,282.54998779296875,282.4894714355469,284.2308654785156,282.5689392089844,290.5918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009818943217,5.9788956008333124e-09,0.001000975840725,-0.0147160738706588,0.0,0.0,0.0,-0.0077768103219568,60.0,-5.523975849151611,-0.0,-6.83143497326455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,9.394453081768006e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,9.892813977785408e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,7.306797488126904e-05,297.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,9.892813250189648e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,0.0004692723159678,290.9300231933594,294.1499938964844,282.54998779296875,282.4894714355469,284.2308654785156,282.5689392089844,290.5918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009818943217,5.9788956008333124e-09,0.001000975840725,-0.0147160738706588,0.0,0.0,0.0,-0.0077768103219568,60.0,-5.523975849151611,-0.0,-6.83143497326455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681396484375,0.0,0.0,9.394897642778231e-05,297.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681701660156,0.0,0.0,9.89328182186e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681701660156,0.0,0.0,7.307143096113577e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681396484375,0.0,0.0,9.89328109426424e-05,297.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,0.0004692944930866,290.92877197265625,294.1499938964844,282.54998779296875,282.4837646484375,284.2159423828125,282.5668640136719,290.5899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001029042527,5.984420070603846e-09,0.0010010231053456,-0.0147305456921458,0.0,0.0,0.0,-0.0077795493416488,60.0,-5.522807121276856,-0.0,-6.832079435525884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,9.3954658950679e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.967041015625,0.0,0.0,9.893880633171648e-05,297.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.967041015625,0.0,0.0,7.30758547433652e-05,297.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.967041015625,0.0,0.0,9.893879905575886e-05,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,0.0004693229275289,290.9275207519531,294.1499938964844,282.54998779296875,282.4779052734375,284.2011413574219,282.5649719238281,290.5880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010895784944,5.991497076252017e-09,0.0010010835248976,-0.0147490855306386,0.0,0.0,0.0,-0.0077830571681261,60.0,-5.521716594696045,-0.0,-6.832905796727573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,9.397062240168452e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,9.895561379380524e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,7.308827480301261e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,9.895560651784764e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,0.0004694026720244,290.92498779296875,294.1499938964844,282.54998779296875,282.4658508300781,284.1719665527344,282.5617980957031,290.584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012594284489,6.0113660715899195e-09,0.0010012534912675,-0.0148011343553662,0.0,0.0,0.0,-0.0077929073013365,60.0,-5.519811153411865,-0.0,-6.83522571875983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,9.397062240168452e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,9.895561379380524e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,7.308827480301261e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,9.895560651784764e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,0.0004694026720244,290.92498779296875,294.1499938964844,282.54998779296875,282.4658508300781,284.1719665527344,282.5617980957031,290.584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012594284489,6.0113660715899195e-09,0.0010012534912675,-0.0148011343553662,0.0,0.0,0.0,-0.0077929073013365,60.0,-5.519811153411865,-0.0,-6.83522571875983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,9.399130067322405e-05,297.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,9.897738345898688e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,7.310435466933995e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,9.897737618302926e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,0.0004695059324149,290.9224853515625,294.1499938964844,282.54998779296875,282.4533386230469,284.14324951171875,282.5592956542969,290.5804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014795698225,6.037104149925199e-09,0.0010014735162258,-0.0148685574531555,0.0,0.0,0.0,-0.0078056664206087,60.0,-5.518205642700195,-0.0,-6.838231314532095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,9.399130067322405e-05,297.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,9.897738345898688e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,7.310435466933995e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,9.897737618302926e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,0.0004695059324149,290.9224853515625,294.1499938964844,282.54998779296875,282.4533386230469,284.14324951171875,282.5592956542969,290.5804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014795698225,6.037104149925199e-09,0.0010014735162258,-0.0148685574531555,0.0,0.0,0.0,-0.0078056664206087,60.0,-5.518205642700195,-0.0,-6.838231314532095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,9.401571878697725e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,9.900310396915302e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,7.312334491871297e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,9.90030966931954e-05,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0004696279356721,290.9199523925781,294.1499938964844,282.54998779296875,282.4404602050781,284.1150817871094,282.5573425292969,290.5766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017396416515,6.067512714480472e-09,0.0010017335880547,-0.0149482162669301,0.0,0.0,0.0,-0.0078207412734627,60.0,-5.516850471496582,-0.0,-6.841782607125424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,9.401571878697725e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,9.900310396915302e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,7.312334491871297e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,9.90030966931954e-05,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0004696279356721,290.9199523925781,294.1499938964844,282.54998779296875,282.4404602050781,284.1150817871094,282.5573425292969,290.5766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017396416515,6.067512714480472e-09,0.0010017335880547,-0.0149482162669301,0.0,0.0,0.0,-0.0078207412734627,60.0,-5.516850471496582,-0.0,-6.841782607125424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,9.404244337929411e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,9.903124009724706e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,7.31441323296167e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,9.903123282128944e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,0.0004697614058386,290.9174194335937,294.1499938964844,282.54998779296875,282.4272766113281,284.08740234375,282.5557556152344,290.5727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.100787430796117e-09,0.0010020181071013,-0.0150353824719786,0.0,0.0,0.0,-0.0078372368589043,60.0,-5.515654563903809,-0.0,-6.845670696975503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,9.404244337929411e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,9.903124009724706e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,7.31441323296167e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,9.903123282128944e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,0.0004697614058386,290.9174194335937,294.1499938964844,282.54998779296875,282.4272766113281,284.08740234375,282.5557556152344,290.5727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.100787430796117e-09,0.0010020181071013,-0.0150353824719786,0.0,0.0,0.0,-0.0078372368589043,60.0,-5.515654563903809,-0.0,-6.845670696975503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,9.405636956216767e-05,297.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,9.904590842779726e-05,297.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,7.315496623050421e-05,297.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,9.904590115183964e-05,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0004698309930972,290.9161376953125,294.1499938964844,282.54998779296875,282.42059326171875,284.0737609863281,282.5551147460937,290.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.1181313348868124e-09,0.0010021664202213,-0.0150808170437812,0.0,0.0,0.0,-0.0078458357602357,60.0,-5.515102863311768,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,9.407041943632066e-05,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,9.906070044962688e-05,297.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,7.31658874428831e-05,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,9.906069317366928e-05,297.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0004699011624325,290.91485595703125,294.1499938964844,282.54998779296875,282.41387939453125,284.0602111816406,282.5545349121094,290.5689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023220675066,6.135623120684386e-09,0.0010023160139098,-0.0151266371831297,0.0,0.0,0.0,-0.0078545063734054,60.0,-5.5145649909973145,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,9.4098286353983e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.953369140625,0.0,0.0,9.909005166264252e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,7.318756252061576e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,9.90900443866849e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0004700403660535,290.91229248046875,294.1499938964844,282.54998779296875,282.4003295898437,284.03350830078125,282.5535583496094,290.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.170327360166539e-09,0.0010026127565652,-0.0152175482362508,0.0,0.0,0.0,-0.0078717116266489,60.0,-5.513498783111572,-0.0,-6.8537993058726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,9.4098286353983e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.953369140625,0.0,0.0,9.909005166264252e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,7.318756252061576e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,9.90900443866849e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0004700403660535,290.91229248046875,294.1499938964844,282.54998779296875,282.4003295898437,284.03350830078125,282.5535583496094,290.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.170327360166539e-09,0.0010026127565652,-0.0152175482362508,0.0,0.0,0.0,-0.0078717116266489,60.0,-5.513498783111572,-0.0,-6.8537993058726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95098876953125,0.0,0.0,9.412495273863895e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,9.911812958307564e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,7.32083062757738e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,9.911812230711804e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,0.0004701735742855,290.90972900390625,294.1499938964844,282.54998779296875,282.3866882324219,284.0072326660156,282.55279541015625,290.5612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.2035332426546574e-09,0.0010028966935351,-0.0153045337647199,0.0,0.0,0.0,-0.0078881727531552,60.0,-5.512396335601807,-0.0,-6.857681711380792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95098876953125,0.0,0.0,9.412495273863895e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,9.911812958307564e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,7.32083062757738e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,9.911812230711804e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,0.0004701735742855,290.90972900390625,294.1499938964844,282.54998779296875,282.3866882324219,284.0072326660156,282.55279541015625,290.5612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.2035332426546574e-09,0.0010028966935351,-0.0153045337647199,0.0,0.0,0.0,-0.0078881727531552,60.0,-5.512396335601807,-0.0,-6.857681711380792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
