time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,9.414886153535916e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94873046875,0.0,0.0,9.914331167237832e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486999511719,0.0,0.0,7.322690362343565e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486999511719,0.0,0.0,9.914330439642072e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0004702930164057,290.9071350097656,294.1499938964844,282.54998779296875,282.3730773925781,283.9814453125,282.5521850585937,290.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031575802713,6.2333049832830065e-09,0.0010031512938439,-0.0153825217857956,0.0,0.0,0.0,-0.0079029323533177,60.0,-5.51116418838501,-0.0,-6.861164791871488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,9.414886153535916e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94873046875,0.0,0.0,9.914331167237832e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486999511719,0.0,0.0,7.322690362343565e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486999511719,0.0,0.0,9.914330439642072e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0004702930164057,290.9071350097656,294.1499938964844,282.54998779296875,282.3730773925781,283.9814453125,282.5521850585937,290.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031575802713,6.2333049832830065e-09,0.0010031512938439,-0.0153825217857956,0.0,0.0,0.0,-0.0079029323533177,60.0,-5.51116418838501,-0.0,-6.861164791871488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,9.416948887519538e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463806152344,0.0,0.0,9.916502312989904e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463806152344,0.0,0.0,7.32429398340173e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,9.916501585394144e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,0.0004703960148617,290.904541015625,294.1499938964844,282.54998779296875,282.3594970703125,283.9560546875,282.5516967773437,290.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033771395683,6.258979556861277e-09,0.0010033708531409,-0.0154497772455215,0.0,0.0,0.0,-0.0079156598076224,60.0,-5.509780883789063,-0.0,-6.864168256015546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,9.416948887519538e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463806152344,0.0,0.0,9.916502312989904e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463806152344,0.0,0.0,7.32429398340173e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,9.916501585394144e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,0.0004703960148617,290.904541015625,294.1499938964844,282.54998779296875,282.3594970703125,283.9560546875,282.5516967773437,290.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033771395683,6.258979556861277e-09,0.0010033708531409,-0.0154497772455215,0.0,0.0,0.0,-0.0079156598076224,60.0,-5.509780883789063,-0.0,-6.864168256015546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451599121094,0.0,0.0,9.417802357347682e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,9.91740162135102e-05,297.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451904296875,0.0,0.0,7.324958278331906e-05,297.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451904296875,0.0,0.0,9.917400893755256e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450988769531,0.0,0.0,0.0004704386810772,290.9032592773437,294.1499938964844,282.54998779296875,282.3527526855469,283.94354248046875,282.551513671875,290.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034680599346,6.269610608455878e-09,0.0010034617735072,-0.0154776265844702,0.0,0.0,0.0,-0.0079209301620721,60.0,-5.508983612060547,-0.0,-6.865412416345863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440002441406,0.0,0.0,9.4185299531091e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,9.918167779687792e-05,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,7.325523620238528e-05,297.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440002441406,0.0,0.0,9.91816705209203e-05,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439392089844,0.0,0.0,0.0004704750026576,290.9019470214844,294.1499938964844,282.54998779296875,282.3460693359375,283.93115234375,282.55133056640625,290.5496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035453597083,6.278661590641832e-09,0.0010035391896963,-0.0155013361945748,0.0,0.0,0.0,-0.0079254172742366,60.0,-5.508121013641357,-0.0,-6.86647183556488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.941650390625,0.0,0.0,9.419577691005544e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416809082031,0.0,0.0,9.919270814862102e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416809082031,0.0,0.0,7.326339255087078e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.941650390625,0.0,0.0,9.919270814862102e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415588378906,0.0,0.0,0.0004705273604486,290.8993530273437,294.1499938964844,282.54998779296875,282.3328552246094,283.9066467285156,282.551025390625,290.5457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003657002002,6.291701826199869e-09,0.0010036507155746,-0.0155354952439665,0.0,0.0,0.0,-0.0079318825155496,60.0,-5.50618839263916,-0.0,-6.867997370818557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.941650390625,0.0,0.0,9.419577691005544e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416809082031,0.0,0.0,9.919270814862102e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416809082031,0.0,0.0,7.326339255087078e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.941650390625,0.0,0.0,9.919270814862102e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415588378906,0.0,0.0,0.0004705273604486,290.8993530273437,294.1499938964844,282.54998779296875,282.3328552246094,283.9066467285156,282.551025390625,290.5457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003657002002,6.291701826199869e-09,0.0010036507155746,-0.0155354952439665,0.0,0.0,0.0,-0.0079318825155496,60.0,-5.50618839263916,-0.0,-6.867997370818557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93927001953125,0.0,0.0,9.420013520866632e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,9.919729927787556e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393005371094,0.0,0.0,7.326678314711899e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393005371094,0.0,0.0,9.919729200191796e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.939208984375,0.0,0.0,0.0004705491301137,290.896728515625,294.1499938964844,282.54998779296875,282.3199157714844,283.882568359375,282.5508117675781,290.5418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.503921985626221,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93927001953125,0.0,0.0,9.420013520866632e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,9.919729927787556e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393005371094,0.0,0.0,7.326678314711899e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393005371094,0.0,0.0,9.919729200191796e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.939208984375,0.0,0.0,0.0004705491301137,290.896728515625,294.1499938964844,282.54998779296875,282.3199157714844,283.882568359375,282.5508117675781,290.5418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.503921985626221,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368896484375,0.0,0.0,9.419777779839932e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369506835937,0.0,0.0,9.919481817632914e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369201660156,0.0,0.0,7.326494960580021e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369201660156,0.0,0.0,9.919481090037152e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0004705373430624,290.89410400390625,294.1499938964844,282.54998779296875,282.3073425292969,283.85894775390625,282.5506286621094,290.5379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.501266479492188,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368896484375,0.0,0.0,9.419777779839932e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369506835937,0.0,0.0,9.919481817632914e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369201660156,0.0,0.0,7.326494960580021e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369201660156,0.0,0.0,9.919481090037152e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0004705373430624,290.89410400390625,294.1499938964844,282.54998779296875,282.3073425292969,283.85894775390625,282.5506286621094,290.5379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.501266479492188,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345092773437,0.0,0.0,9.418854460818692e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345703125,0.0,0.0,9.918509022099896e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345397949219,0.0,0.0,7.32577609596774e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345397949219,0.0,0.0,9.918508294504136e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344482421875,0.0,0.0,0.0004704912134911,290.8914794921875,294.1499938964844,282.54998779296875,282.29522705078125,283.83575439453125,282.55047607421875,290.5340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.498218536376953,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345092773437,0.0,0.0,9.418854460818692e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345703125,0.0,0.0,9.918509022099896e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345397949219,0.0,0.0,7.32577609596774e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345397949219,0.0,0.0,9.918508294504136e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344482421875,0.0,0.0,0.0004704912134911,290.8914794921875,294.1499938964844,282.54998779296875,282.29522705078125,283.83575439453125,282.55047607421875,290.5340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.498218536376953,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333190917969,0.0,0.0,9.418127592653036e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.933349609375,0.0,0.0,9.917744318954648e-05,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.933349609375,0.0,0.0,7.325211481656879e-05,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.933349609375,0.0,0.0,9.917743591358884e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,0.0004704549210146,290.8901672363281,294.1499938964844,282.54998779296875,282.2893371582031,283.8243103027344,282.5504455566406,290.5321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273577213278258e-09,0.0010034957667812,-0.0154880173504352,0.0,0.0,0.0,-0.0079228971153497,60.0,-5.496538639068604,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93212890625,0.0,0.0,9.417223191121592e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9321594238281,0.0,0.0,9.916791168507189e-05,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9321594238281,0.0,0.0,7.324507896555588e-05,297.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93212890625,0.0,0.0,9.916791168507189e-05,297.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320678710937,0.0,0.0,0.0004704097518697,290.8888244628906,294.1499938964844,282.54998779296875,282.2835693359375,283.8129577636719,282.5503845214844,290.5301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262296903258857e-09,0.0010033993748947,-0.0154584674164652,0.0,0.0,0.0,-0.0079173054546117,60.0,-5.494758129119873,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297180175781,0.0,0.0,9.41487742238678e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297790527344,0.0,0.0,9.914320980897172e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,7.32268308638595e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,9.914320253301412e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,0.0004702925507444,290.8861694335937,294.1499938964844,282.54998779296875,282.27252197265625,283.79058837890625,282.55029296875,290.5262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.23305407287944e-09,0.0010031493147835,-0.015381864272058,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.490896224975586,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297180175781,0.0,0.0,9.41487742238678e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297790527344,0.0,0.0,9.914320980897172e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,7.32268308638595e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,9.914320253301412e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,0.0004702925507444,290.8861694335937,294.1499938964844,282.54998779296875,282.27252197265625,283.79058837890625,282.55029296875,290.5262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.23305407287944e-09,0.0010031493147835,-0.015381864272058,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.490896224975586,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,9.4118295237422e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,9.911111555993556e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,7.32031257939525e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,9.911110828397796e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,0.0004701403086073,290.8835144042969,294.1499938964844,282.54998779296875,282.2621154785156,283.76861572265625,282.5502319335937,290.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.1950617968875585e-09,0.0010028243996202,-0.0152823412790894,0.0,0.0,0.0,-0.0078839743509888,60.0,-5.486621379852295,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,9.4118295237422e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,9.911111555993556e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,7.32031257939525e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,9.911110828397796e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,0.0004701403086073,290.8835144042969,294.1499938964844,282.54998779296875,282.2621154785156,283.76861572265625,282.5502319335937,290.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.1950617968875585e-09,0.0010028243996202,-0.0152823412790894,0.0,0.0,0.0,-0.0078839743509888,60.0,-5.486621379852295,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248962402344,0.0,0.0,9.408082405570894e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249267578125,0.0,0.0,9.907165804179384e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249267578125,0.0,0.0,7.317398558370769e-05,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248962402344,0.0,0.0,9.907165076583624e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248352050781,0.0,0.0,0.0004699531418737,290.880859375,294.1499938964844,282.54998779296875,282.2524719238281,283.7470397949219,282.5501708984375,290.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148367148739453e-09,0.0010024252114817,-0.015160022303462,0.0,0.0,0.0,-0.0078608253970742,60.0,-5.481934070587158,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248962402344,0.0,0.0,9.408082405570894e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249267578125,0.0,0.0,9.907165804179384e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249267578125,0.0,0.0,7.317398558370769e-05,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248962402344,0.0,0.0,9.907165076583624e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248352050781,0.0,0.0,0.0004699531418737,290.880859375,294.1499938964844,282.54998779296875,282.2524719238281,283.7470397949219,282.5501708984375,290.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148367148739453e-09,0.0010024252114817,-0.015160022303462,0.0,0.0,0.0,-0.0078608253970742,60.0,-5.481934070587158,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224548339844,0.0,0.0,9.403660078532994e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,9.902508463710546e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224853515625,0.0,0.0,7.313958485610783e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224853515625,0.0,0.0,9.902508463710546e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223937988281,0.0,0.0,0.0004697322438005,290.878173828125,294.1499938964844,282.54998779296875,282.2435913085937,283.725830078125,282.5501403808594,290.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019600158557,6.093251236904962e-09,0.0010019538458436,-0.0150156412273645,0.0,0.0,0.0,-0.0078335022553801,60.0,-5.47687292098999,-0.0,-6.844790334525896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224548339844,0.0,0.0,9.403660078532994e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,9.902508463710546e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224853515625,0.0,0.0,7.313958485610783e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224853515625,0.0,0.0,9.902508463710546e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223937988281,0.0,0.0,0.0004697322438005,290.878173828125,294.1499938964844,282.54998779296875,282.2435913085937,283.725830078125,282.5501403808594,290.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019600158557,6.093251236904962e-09,0.0010019538458436,-0.0150156412273645,0.0,0.0,0.0,-0.0078335022553801,60.0,-5.47687292098999,-0.0,-6.844790334525896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212646484375,0.0,0.0,9.401228453498334e-05,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212951660156,0.0,0.0,9.899948054226115e-05,297.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212646484375,0.0,0.0,7.312067464226857e-05,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212646484375,0.0,0.0,9.899948054226115e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92120361328125,0.0,0.0,0.000469610793516,290.8768310546875,294.1499938964844,282.54998779296875,282.2394714355469,283.71539306640625,282.5501403808594,290.5126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017008753493,6.062948809670843e-09,0.0010016948217526,-0.0149362608790397,0.0,0.0,0.0,-0.0078184800222516,60.0,-5.474184513092041,-0.0,-6.841249700073605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200439453125,0.0,0.0,9.398603287991136e-05,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200744628906,0.0,0.0,9.897183917928488e-05,297.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200439453125,0.0,0.0,7.310025830520317e-05,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200439453125,0.0,0.0,9.897183190332726e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91998291015625,0.0,0.0,0.000469479651656,290.87548828125,294.1499938964844,282.54998779296875,282.235595703125,283.7050476074219,282.55010986328125,290.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014210129156,6.030233645759608e-09,0.0010014150757342,-0.014850559644401,0.0,0.0,0.0,-0.0078022619709372,60.0,-5.4713969230651855,-0.0,-6.837428401240686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176025390625,0.0,0.0,9.39290039241314e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176330566406,0.0,0.0,9.89117834251374e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176025390625,0.0,0.0,7.30558967916295e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176025390625,0.0,0.0,9.89117761491798e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91754150390625,0.0,0.0,0.0004691947542596,290.872802734375,294.1499938964844,282.54998779296875,282.2285461425781,283.68463134765625,282.5500793457031,290.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008133249357,5.959163384972044e-09,0.0010008073877543,-0.0146643826737999,0.0,0.0,0.0,-0.0077670295722782,60.0,-5.4655866622924805,-0.0,-6.829131393715215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176025390625,0.0,0.0,9.39290039241314e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176330566406,0.0,0.0,9.89117834251374e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176025390625,0.0,0.0,7.30558967916295e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176025390625,0.0,0.0,9.89117761491798e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91754150390625,0.0,0.0,0.0004691947542596,290.872802734375,294.1499938964844,282.54998779296875,282.2285461425781,283.68463134765625,282.5500793457031,290.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008133249357,5.959163384972044e-09,0.0010008073877543,-0.0146643826737999,0.0,0.0,0.0,-0.0077670295722782,60.0,-5.4655866622924805,-0.0,-6.829131393715215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151306152344,0.0,0.0,9.386576130054892e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151611328125,0.0,0.0,9.884517930913717e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151611328125,0.0,0.0,7.30067040422e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151611328125,0.0,0.0,9.884517203317956e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150695800781,0.0,0.0,0.00046887883218,290.8700866699219,294.1499938964844,282.54998779296875,282.2225341796875,283.66455078125,282.5500793457031,290.5028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001392802223,5.880352205167583e-09,0.0010001334594562,-0.0144579242914915,0.0,0.0,0.0,-0.0077279591932892,60.0,-5.4594035148620605,-0.0,-6.819936260171744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151306152344,0.0,0.0,9.386576130054892e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151611328125,0.0,0.0,9.884517930913717e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151611328125,0.0,0.0,7.30067040422e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151611328125,0.0,0.0,9.884517203317956e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150695800781,0.0,0.0,0.00046887883218,290.8700866699219,294.1499938964844,282.54998779296875,282.2225341796875,283.66455078125,282.5500793457031,290.5028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001392802223,5.880352205167583e-09,0.0010001334594562,-0.0144579242914915,0.0,0.0,0.0,-0.0077279591932892,60.0,-5.4594035148620605,-0.0,-6.819936260171744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126892089844,0.0,0.0,9.375991794513538e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127197265625,0.0,0.0,9.873371891444548e-05,297.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126892089844,0.0,0.0,7.292438385775313e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126892089844,0.0,0.0,9.873371891444548e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126281738281,0.0,0.0,0.0004683501319959,290.8674011230469,294.1499938964844,282.54998779296875,282.2172241210937,283.6448974609375,282.550048828125,290.4988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990116814151,5.7484679238939415e-09,0.000999005860649,-0.0141124306246638,0.0,0.0,0.0,-0.0076625794172286,60.0,-5.451819896697998,-0.0,-6.804562957540838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126892089844,0.0,0.0,9.375991794513538e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127197265625,0.0,0.0,9.873371891444548e-05,297.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126892089844,0.0,0.0,7.292438385775313e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126892089844,0.0,0.0,9.873371891444548e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126281738281,0.0,0.0,0.0004683501319959,290.8674011230469,294.1499938964844,282.54998779296875,282.2172241210937,283.6448974609375,282.550048828125,290.4988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990116814151,5.7484679238939415e-09,0.000999005860649,-0.0141124306246638,0.0,0.0,0.0,-0.0076625794172286,60.0,-5.451819896697998,-0.0,-6.804562957540838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,9.35822245082818e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,9.854660311248152e-05,297.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,7.278617704287171e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,9.854659583652392e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,0.0004674625233747,290.8646850585937,294.1499938964844,282.54998779296875,282.2122802734375,283.6255798339844,282.550048828125,290.4949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971184190362,5.5270685805908215e-09,0.0009971129475161,-0.0135324252769351,0.0,0.0,0.0,-0.0075528235174715,60.0,-5.440942287445068,-0.0,-6.778793704143028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,9.35822245082818e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,9.854660311248152e-05,297.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,7.278617704287171e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,9.854659583652392e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,0.0004674625233747,290.8646850585937,294.1499938964844,282.54998779296875,282.2122802734375,283.6255798339844,282.550048828125,290.4949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971184190362,5.5270685805908215e-09,0.0009971129475161,-0.0135324252769351,0.0,0.0,0.0,-0.0075528235174715,60.0,-5.440942287445068,-0.0,-6.778793704143028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089660644531,0.0,0.0,9.347053855890408e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090270996094,0.0,0.0,9.842899453360587e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90899658203125,0.0,0.0,7.269930938491598e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90899658203125,0.0,0.0,9.842898725764826e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.908935546875,0.0,0.0,0.0004669046320486,290.86334228515625,294.1499938964844,282.54998779296875,282.2099609375,283.6160583496094,282.550048828125,290.4930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959284216165,5.387912338505885e-09,0.0009959230665117,-0.0131678665056824,0.0,0.0,0.0,-0.0074838381260633,60.0,-5.434128761291504,-0.0,-6.762622462019864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9077453613281,0.0,0.0,9.33439878281206e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90777587890625,0.0,0.0,9.82957353699021e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90777587890625,0.0,0.0,7.260088750626892e-05,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9077453613281,0.0,0.0,9.829572809394448e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076843261719,0.0,0.0,0.0004662724968511,290.8619689941406,294.1499938964844,282.54998779296875,282.20770263671875,283.6066589355469,282.550048828125,290.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945802157744,5.2302429054407185e-09,0.0009945749770849,-0.0127548025920987,0.0,0.0,0.0,-0.0074056750163435,60.0,-5.42644739151001,-0.0,-6.744322433860361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052734375,0.0,0.0,9.305708226747812e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053039550781,0.0,0.0,9.799360122997314e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053039550781,0.0,0.0,7.237773388624191e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052734375,0.0,0.0,9.799359395401552e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,0.0004648393369279,290.8592529296875,294.1499938964844,282.54998779296875,282.2034912109375,283.58807373046875,282.5500183105469,290.48712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771519615071e-09,0.0009915182599797,-0.0118182683363556,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.408804416656494,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052734375,0.0,0.0,9.305708226747812e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053039550781,0.0,0.0,9.799360122997314e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053039550781,0.0,0.0,7.237773388624191e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052734375,0.0,0.0,9.799359395401552e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,0.0004648393369279,290.8592529296875,294.1499938964844,282.54998779296875,282.2034912109375,283.58807373046875,282.5500183105469,290.48712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771519615071e-09,0.0009915182599797,-0.0118182683363556,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.408804416656494,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,9.27327200770378e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,9.765203867573292e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,7.212545460788533e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,9.76520313997753e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027404785156,0.0,0.0,0.0004632190975826,290.8565368652344,294.1499938964844,282.54998779296875,282.1996459960937,283.5699157714844,282.5500183105469,290.48321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.388473033905029,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,9.27327200770378e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,9.765203867573292e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,7.212545460788533e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,9.76520313997753e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027404785156,0.0,0.0,0.0004632190975826,290.8565368652344,294.1499938964844,282.54998779296875,282.1996459960937,283.5699157714844,282.5500183105469,290.48321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.388473033905029,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003295898437,0.0,0.0,9.238472557626665e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003601074219,0.0,0.0,9.728558507049456e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003601074219,0.0,0.0,7.185479626059532e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003295898437,0.0,0.0,9.728557779453696e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,0.0004614807839971,290.85382080078125,294.1499938964844,282.54998779296875,282.1961669921875,283.5521240234375,282.5500183105469,290.4792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.3664231300354,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
