time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003295898437,0.0,0.0,9.238472557626665e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003601074219,0.0,0.0,9.728558507049456e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003601074219,0.0,0.0,7.185479626059532e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003295898437,0.0,0.0,9.728557779453696e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,0.0004614807839971,290.85382080078125,294.1499938964844,282.54998779296875,282.1961669921875,283.5521240234375,282.5500183105469,290.4792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.3664231300354,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978576660156,0.0,0.0,9.202660294249654e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,9.690846491139382e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,7.157625805120915e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978576660156,0.0,0.0,9.69084576354362e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977966308594,0.0,0.0,0.0004596918879542,290.8511047363281,294.1499938964844,282.54998779296875,282.19305419921875,283.5346984863281,282.5500183105469,290.4753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588888075611862e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.343379020690918,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978576660156,0.0,0.0,9.202660294249654e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,9.690846491139382e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,7.157625805120915e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978576660156,0.0,0.0,9.69084576354362e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977966308594,0.0,0.0,0.0004596918879542,290.8511047363281,294.1499938964844,282.54998779296875,282.19305419921875,283.5346984863281,282.5500183105469,290.4753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588888075611862e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.343379020690918,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,9.18482692213729e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,9.672067244537176e-05,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,7.143754919525236e-05,297.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,9.672066516941412e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,0.0004588011070154,290.8497619628906,294.1499938964844,282.54998779296875,282.191650390625,283.526123046875,282.5500183105469,290.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.366702250318098e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,-0.006481837015599,60.0,-5.331727504730225,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953857421875,0.0,0.0,9.167250391328707e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954162597656,0.0,0.0,9.653557208366692e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954162597656,0.0,0.0,7.130084122763947e-05,297.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953857421875,0.0,0.0,9.653557208366692e-05,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,0.0004579230735544,290.848388671875,294.1499938964844,282.54998779296875,282.1903076171875,283.5176696777344,282.5500183105469,290.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708538264737e-09,0.0009767669253051,-0.0072984215803444,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.320130825042725,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929138183594,0.0,0.0,9.133597632171586e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929443359375,0.0,0.0,9.618119656806812e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929443359375,0.0,0.0,7.103910320438445e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929138183594,0.0,0.0,9.618119656806812e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,0.0004562420945148,290.845703125,294.1499938964844,282.54998779296875,282.1879272460937,283.5009765625,282.5500183105469,290.4675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.297486305236816,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929138183594,0.0,0.0,9.133597632171586e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929443359375,0.0,0.0,9.618119656806812e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929443359375,0.0,0.0,7.103910320438445e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929138183594,0.0,0.0,9.618119656806812e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,0.0004562420945148,290.845703125,294.1499938964844,282.54998779296875,282.1879272460937,283.5009765625,282.5500183105469,290.4675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.297486305236816,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89044189453125,0.0,0.0,9.102985495701432e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,9.585883526597172e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,7.080100476741791e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89044189453125,0.0,0.0,9.58588279900141e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.890380859375,0.0,0.0,0.000454712921055,290.8429870605469,294.1499938964844,282.54998779296875,282.1859130859375,283.4846496582031,282.5500183105469,290.4636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.2762298583984375,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89044189453125,0.0,0.0,9.102985495701432e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,9.585883526597172e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,7.080100476741791e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89044189453125,0.0,0.0,9.58588279900141e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.890380859375,0.0,0.0,0.000454712921055,290.8429870605469,294.1499938964844,282.54998779296875,282.1859130859375,283.4846496582031,282.5500183105469,290.4636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.2762298583984375,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,9.076402056962252e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,9.557890007272364e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,7.059424387989566e-05,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,9.5578892796766e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,0.0004533850296866,290.8402709960937,294.1499938964844,282.54998779296875,282.18426513671875,283.4686279296875,282.5500183105469,290.4597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257017135620117,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,9.076402056962252e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,9.557890007272364e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,7.059424387989566e-05,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,9.5578892796766e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,0.0004533850296866,290.8402709960937,294.1499938964844,282.54998779296875,282.18426513671875,283.4686279296875,282.5500183105469,290.4597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257017135620117,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,9.054438851308078e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,9.534761920804158e-05,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,7.042341894702986e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,9.534761193208396e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,0.0004522879316937,290.8375549316406,294.1499938964844,282.54998779296875,282.1829833984375,283.4529724121094,282.5500183105469,290.45587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742195721021744e-09,0.0009647475671954,-0.0036154915578663,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.24032735824585,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,9.054438851308078e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,9.534761920804158e-05,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,7.042341894702986e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,9.534761193208396e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,0.0004522879316937,290.8375549316406,294.1499938964844,282.54998779296875,282.1829833984375,283.4529724121094,282.5500183105469,290.45587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742195721021744e-09,0.0009647475671954,-0.0036154915578663,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.24032735824585,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,9.04509870451875e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,9.524925553705545e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,7.035076851025224e-05,297.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,9.524924826109782e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842163085937,0.0,0.0,0.0004518213390838,290.8362121582031,294.1499938964844,282.54998779296875,282.1824951171875,283.4452209472656,282.5500183105469,290.45391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.6258188129114615e-09,0.0009637523326091,-0.0033105355687439,0.0,0.0,0.0,-0.0056188008747994,60.0,-5.23292350769043,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,9.036907431436704e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,9.516299905953927e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,7.028706750134006e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,9.516299905953927e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829650878906,0.0,0.0,0.0004514121974352,290.8348388671875,294.1499938964844,282.54998779296875,282.1820678710937,283.4375915527344,282.5500183105469,290.45196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.523767667599429e-09,0.0009628795669414,-0.0030431179329752,0.0,0.0,0.0,-0.0055682091042399,60.0,-5.226189613342285,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,9.023237362271176e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,9.501905151410028e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,7.0180743932724e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,9.501904423814268e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,0.000450729363365,290.8321228027344,294.1499938964844,282.54998779296875,282.1815185546875,283.4224853515625,282.5500183105469,290.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534496856593135e-09,0.0009614229784347,-0.0025968106929212,0.0,0.0,0.0,-0.0054837740026414,60.0,-5.214377880096436,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,9.023237362271176e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,9.501905151410028e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,7.0180743932724e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,9.501904423814268e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,0.000450729363365,290.8321228027344,294.1499938964844,282.54998779296875,282.1815185546875,283.4224853515625,282.5500183105469,290.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534496856593135e-09,0.0009614229784347,-0.0025968106929212,0.0,0.0,0.0,-0.0054837740026414,60.0,-5.214377880096436,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,9.012479858938605e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,9.490576485404743e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,7.009707042016089e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,9.490575757808983e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,0.0004501919611357,290.82940673828125,294.1499938964844,282.54998779296875,282.18133544921875,283.4076538085937,282.5500183105469,290.4442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194113496732941e-09,0.0009602766949683,-0.0022455709986388,0.0,0.0,0.0,-0.0054173250682652,60.0,-5.204720497131348,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,9.012479858938605e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,9.490576485404743e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,7.009707042016089e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,9.490575757808983e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,0.0004501919611357,290.82940673828125,294.1499938964844,282.54998779296875,282.18133544921875,283.4076538085937,282.5500183105469,290.4442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194113496732941e-09,0.0009602766949683,-0.0022455709986388,0.0,0.0,0.0,-0.0054173250682652,60.0,-5.204720497131348,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,9.0034183813259e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,9.481034794589505e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,7.002659549470991e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,9.481034066993745e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,0.0004497393383644,290.82666015625,294.1499938964844,282.54998779296875,282.1815185546875,283.3930969238281,282.5500183105469,290.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593099239282,1.1065099947416002e-09,0.0009593088179826,-0.0019497212488204,0.0,0.0,0.0,-0.0053613428026437,60.0,-5.196343421936035,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,9.0034183813259e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,9.481034794589505e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,7.002659549470991e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,9.481034066993745e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,0.0004497393383644,290.82666015625,294.1499938964844,282.54998779296875,282.1815185546875,283.3930969238281,282.5500183105469,290.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593099239282,1.1065099947416002e-09,0.0009593088179826,-0.0019497212488204,0.0,0.0,0.0,-0.0053613428026437,60.0,-5.196343421936035,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,9.005774336401373e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739318847656,0.0,0.0,9.48351589613594e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739318847656,0.0,0.0,7.004491635598242e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739318847656,0.0,0.0,9.48351516854018e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,0.0004498570342548,290.8247375488281,294.1499938964844,282.54998779296875,282.1820678710937,283.3803100585937,282.5500183105469,290.4365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000692197761964,8.6806445365184e-10,0.0006921968888491,-0.0015899576246738,0.0,0.0,0.0,-0.003910731524229,60.0,-4.613925933837891,-0.0,-6.277785757902167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,9.005774336401373e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739318847656,0.0,0.0,9.48351589613594e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739318847656,0.0,0.0,7.004491635598242e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739318847656,0.0,0.0,9.48351516854018e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,0.0004498570342548,290.8247375488281,294.1499938964844,282.54998779296875,282.1820678710937,283.3803100585937,282.5500183105469,290.4365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000692197761964,8.6806445365184e-10,0.0006921968888491,-0.0015899576246738,0.0,0.0,0.0,-0.003910731524229,60.0,-4.613925933837891,-0.0,-6.277785757902167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739624023437,0.0,0.0,9.002922888612375e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,9.480512380832806e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,7.002273923717439e-05,297.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739624023437,0.0,0.0,9.480512380832806e-05,297.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739624023437,0.0,0.0,0.0004497146001085,290.8242492675781,294.1499938964844,282.54998779296875,282.1824951171875,283.37518310546875,282.54998779296875,290.4346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000662732461933,8.033248510841418e-10,0.0006627316470257,-0.0014492218615487,0.0,0.0,0.0,-0.0037333122454583,60.0,-4.1282572746276855,-0.0,-6.273810271295588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,9.002245496958494e-05,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,9.479799336986616e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,7.001747144386172e-05,297.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,9.479798609390856e-05,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,0.0004496807523537,290.8241882324219,294.1499938964844,282.54998779296875,282.1829833984375,283.3711242675781,282.54998779296875,290.4327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005809979047626,7.130894208451363e-10,0.000580997148063,-0.0012937262654304,0.0,0.0,0.0,-0.0032816191669553,60.0,-3.707018852233887,-0.0,-6.272865959999764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,3.3599390008021146e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,3.538178134476766e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,2.6132860512007028e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,3.538177770678885e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736267089844,0.0,0.0,0.0001678358967183,290.8232421875,294.1499938964844,282.54998779296875,282.18426513671875,283.3659973144531,282.5521545410156,290.4289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004671801580116,5.57123014388594e-10,0.0004671796050388,-0.0009975059656426,0.0,0.0,0.0,-0.0026148150209337,60.0,-3.0084378719329834,-0.0,-8.738301637833956e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,3.3599390008021146e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,3.538178134476766e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,2.6132860512007028e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,3.538177770678885e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736267089844,0.0,0.0,0.0001678358967183,290.8232421875,294.1499938964844,282.54998779296875,282.18426513671875,283.3659973144531,282.5521545410156,290.4289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004671801580116,5.57123014388594e-10,0.0004671796050388,-0.0009975059656426,0.0,0.0,0.0,-0.0026148150209337,60.0,-3.0084378719329834,-0.0,-8.738301637833956e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,2.933536234195344e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,3.0891555070411414e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,2.281639535794966e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,3.089155143243261e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,0.0001465362001908,290.8271484375,294.1499938964844,282.54998779296875,282.1859130859375,283.369140625,282.5671081542969,290.4252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125708026345,3.90947191286628e-10,0.0003125703951809,-0.0007152364123612,0.0,0.0,0.0,-0.00176062353421,60.0,-2.107460021972656,-0.0,-6.6611183235920635e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,2.933536234195344e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,3.0891555070411414e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,2.281639535794966e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,3.089155143243261e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,0.0001465362001908,290.8271484375,294.1499938964844,282.54998779296875,282.1859130859375,283.369140625,282.5671081542969,290.4252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125708026345,3.90947191286628e-10,0.0003125703951809,-0.0007152364123612,0.0,0.0,0.0,-0.00176062353421,60.0,-2.107460021972656,-0.0,-6.6611183235920635e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,1.986281858989969e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,2.0916508219670504e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,1.5448860722244717e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,2.09165064006811e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,9.921888704411684e-05,290.82928466796875,294.1499938964844,282.54998779296875,282.1879272460937,283.37139892578125,282.5762634277344,290.42156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002101456921081,2.6321148038910275e-10,0.0002101454301737,-0.0004818421730305,0.0,0.0,0.0,-0.001183919259347,60.0,-1.4513555765151978,-0.0,-3.0538380713096558e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,1.986281858989969e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,2.0916508219670504e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,1.5448860722244717e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,2.09165064006811e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,9.921888704411684e-05,290.82928466796875,294.1499938964844,282.54998779296875,282.1879272460937,283.37139892578125,282.5762634277344,290.42156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002101456921081,2.6321148038910275e-10,0.0002101454301737,-0.0004818421730305,0.0,0.0,0.0,-0.001183919259347,60.0,-1.4513555765151978,-0.0,-3.0538380713096558e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805847167969,0.0,0.0,1.2340611647232436e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,1.299526047660038e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,9.598254109732808e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,1.2995259567105675e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,6.164390651974827e-05,290.83056640625,294.1499938964844,282.54998779296875,282.1903076171875,283.3730773925781,282.5830383300781,290.4179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314908586209,1.6446168038530828e-10,0.0001314906839979,-0.0003008819476235,0.0,0.0,0.0,-0.0007406502845697,60.0,-0.953746259212494,-0.0,-1.178793063161265e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805847167969,0.0,0.0,1.2340611647232436e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,1.299526047660038e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,9.598254109732808e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,1.2995259567105675e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,6.164390651974827e-05,290.83056640625,294.1499938964844,282.54998779296875,282.1903076171875,283.3730773925781,282.5830383300781,290.4179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314908586209,1.6446168038530828e-10,0.0001314906839979,-0.0003008819476235,0.0,0.0,0.0,-0.0007406502845697,60.0,-0.953746259212494,-0.0,-1.178793063161265e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,9.437883818463888e-06,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,9.938547009369358e-06,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,7.340576303249691e-06,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807983398437,0.0,0.0,9.938547009369358e-06,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,4.714417809736915e-05,290.8309326171875,294.1499938964844,282.54998779296875,282.191650390625,283.3735656738281,282.58502197265625,290.416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005619051284,1.2577741625996453e-10,0.0001005617814371,-0.0002301092317793,0.0,0.0,0.0,-0.0005664363270625,60.0,-0.7510924339294434,-0.0,-6.89466927994431e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,7.038937383185839e-06,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,7.412341346935136e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,5.474729732668493e-06,297.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,7.412340892187785e-06,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,3.516094875521958e-05,290.8311462402344,294.1499938964844,282.54998779296875,282.19305419921875,283.3738708496094,282.5862731933594,290.41455078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.500086212530732e-05,9.38070246481182e-11,7.500076753785834e-05,-0.0001716195401968,0.0,0.0,0.0,-0.0004224582808092,60.0,-0.5805426239967346,-0.0,-3.835115280903521e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,3.578146788640879e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,3.76796128875867e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,2.783003310469212e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,3.76796128875867e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,1.787358269211836e-05,290.8312683105469,294.1499938964844,282.54998779296875,282.1961669921875,283.37408447265625,282.5873413085937,290.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8125886931084096e-05,4.768573730329351e-11,3.81258396373596e-05,-8.724080544197932e-05,0.0,0.0,0.0,-0.0002147521008737,60.0,-0.3248719274997711,-0.0,-9.91015672302531e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,3.578146788640879e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,3.76796128875867e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,2.783003310469212e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,3.76796128875867e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,1.787358269211836e-05,290.8312683105469,294.1499938964844,282.54998779296875,282.1961669921875,283.37408447265625,282.5873413085937,290.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8125886931084096e-05,4.768573730329351e-11,3.81258396373596e-05,-8.724080544197932e-05,0.0,0.0,0.0,-0.0002147521008737,60.0,-0.3248719274997711,-0.0,-9.91015672302531e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,1.521961962680507e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,1.602699398972618e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,1.183748281619046e-06,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,1.602699398972618e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,7.602514415339101e-06,290.83123779296875,294.1499938964844,282.54998779296875,282.1996459960937,283.3741149902344,282.5875549316406,290.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.621696173970122e-05,2.0283236895624057e-11,1.621694173081778e-05,-3.710804594447836e-05,0.0,0.0,0.0,-9.134544234257191e-05,60.0,-0.1597830504179,-0.0,-1.7929649084869048e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,1.521961962680507e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,1.602699398972618e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,1.183748281619046e-06,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,1.602699398972618e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,7.602514415339101e-06,290.83123779296875,294.1499938964844,282.54998779296875,282.1996459960937,283.3741149902344,282.5875549316406,290.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.621696173970122e-05,2.0283236895624057e-11,1.621694173081778e-05,-3.710804594447836e-05,0.0,0.0,0.0,-9.134544234257191e-05,60.0,-0.1597830504179,-0.0,-1.7929649084869048e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,4.871744749834761e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,5.130182785251236e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,3.789135121223808e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,5.130182216817047e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,2.4335372472705785e-06,290.8311767578125,294.1499938964844,282.54998779296875,282.2034912109375,283.37408447265625,282.5875244140625,290.4049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.191023319639498e-06,6.492623279286125e-12,5.191016953176586e-06,-1.1878205441462342e-05,0.0,0.0,0.0,-2.9239527066238225e-05,60.0,-0.0622602999210357,-0.0,-1.837101868198965e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
