time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,4.871744749834761e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,5.130182785251236e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,3.789135121223808e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,5.130182216817047e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,2.4335372472705785e-06,290.8311767578125,294.1499938964844,282.54998779296875,282.2034912109375,283.37408447265625,282.5875244140625,290.4049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.191023319639498e-06,6.492623279286125e-12,5.191016953176586e-06,-1.1878205441462342e-05,0.0,0.0,0.0,-2.9239527066238225e-05,60.0,-0.0622602999210357,-0.0,-1.837101868198965e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,8.685086783088991e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,9.14581619326782e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,6.755067971653261e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,9.145815482725085e-08,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,4.338380392709952e-07,290.8311767578125,294.1499938964844,282.54998779296875,282.20770263671875,283.37408447265625,282.5875549316406,290.4019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.254941346625856e-07,1.157534896926993e-12,9.254929409507896e-07,-2.117689064107253e-06,0.0,0.0,0.0,-5.213019903749228e-06,60.0,-0.0205064285546541,-0.0,-5.83865163790616e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,8.685086783088991e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,9.14581619326782e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,6.755067971653261e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,9.145815482725085e-08,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,4.338380392709952e-07,290.8311767578125,294.1499938964844,282.54998779296875,282.20770263671875,283.37408447265625,282.5875549316406,290.4019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.254941346625856e-07,1.157534896926993e-12,9.254929409507896e-07,-2.117689064107253e-06,0.0,0.0,0.0,-5.213019903749228e-06,60.0,-0.0205064285546541,-0.0,-5.83865163790616e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,1.9952409502366212e-08,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,2.1010851725122848e-08,297.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,1.551854289516541e-08,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,2.1010849948766008e-08,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,9.966640845959773e-08,290.8311767578125,294.1499938964844,282.54998779296875,282.2099609375,283.37408447265625,282.5875549316406,290.40057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.126034814864397e-07,2.659098256255904e-13,2.126032114802001e-07,-4.864809852733742e-07,0.0,0.0,0.0,-1.1975353118032217e-06,60.0,-0.0105933994054794,-0.0,-3.0814484756289678e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,-1.2024918387421035e-11,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,-1.2662820444986345e-11,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,-9.352714783195104e-12,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,-1.2662819577624608e-11,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,-6.006695141280716e-11,290.8311767578125,294.1499938964844,282.54998779296875,282.2122802734375,283.37408447265625,282.5875549316406,290.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2712889074784068e-10,-1.275647632781635e-16,-1.2712875196996262e-10,2.9018049074736036e-10,0.0,0.0,0.0,6.984919309616089e-10,60.0,-0.0050225635059177,-0.0,-1.1192535228118485e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,-3.7865700158734577e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,-3.987441279940107e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,-2.945110127994255e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,-3.987440932995412e-11,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,-1.8914700361527526e-10,290.8311767578125,294.1499938964844,282.54998779296875,282.2172241210937,283.37408447265625,282.5875549316406,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,3.8163572302352117e-10,-5.162457231651699e-16,-3.8163522342316014e-10,8.88396578524464e-10,0.0,0.0,0.0,2.168235369026661e-09,60.0,-0.0006977365701459,-0.0,-1.1098293587733911e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,-3.7865700158734577e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,-3.987441279940107e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,-2.945110127994255e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,-3.987440932995412e-11,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,-1.8914700361527526e-10,290.8311767578125,294.1499938964844,282.54998779296875,282.2172241210937,283.37408447265625,282.5875549316406,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,3.8163572302352117e-10,-5.162457231651699e-16,-3.8163522342316014e-10,8.88396578524464e-10,0.0,0.0,0.0,2.168235369026661e-09,60.0,-0.0006977365701459,-0.0,-1.1098293587733911e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,4.894141980571476e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,5.153767634880069e-09,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,3.806555071150797e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,5.153767634880069e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,2.4447249558079424e-08,290.8311767578125,294.1499938964844,282.54998779296875,282.2225341796875,283.37408447265625,282.5875549316406,290.39410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.214674914100215e-08,6.52214217421003e-14,5.2146681639442256e-08,-1.193242127328631e-07,0.0,0.0,0.0,-2.937304088845849e-07,60.0,-9.091547690331936e-05,-0.0,-1.8540323017623118e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,4.894141980571476e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,5.153767634880069e-09,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,3.806555071150797e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,5.153767634880069e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,2.4447249558079424e-08,290.8311767578125,294.1499938964844,282.54998779296875,282.2225341796875,283.37408447265625,282.5875549316406,290.39410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.214674914100215e-08,6.52214217421003e-14,5.2146681639442256e-08,-1.193242127328631e-07,0.0,0.0,0.0,-2.937304088845849e-07,60.0,-9.091547690331936e-05,-0.0,-1.8540323017623118e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,5.391103385932183e-08,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,5.67709257381921e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,4.193080727077359e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,5.677092218547841e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,2.692967484563269e-07,290.8311767578125,294.1499938964844,282.5531616210937,282.2316589355469,283.37408447265625,282.5875244140625,290.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.743901851928968e-07,7.184249397641784e-13,5.743895030718704e-07,-1.314364908466814e-06,0.0,0.0,0.0,-3.235385520383716e-06,60.0,-0.0007919785566627,-0.0,-2.24967376812827e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,5.391103385932183e-08,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,5.67709257381921e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,4.193080727077359e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,5.677092218547841e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,2.692967484563269e-07,290.8311767578125,294.1499938964844,282.5531616210937,282.2316589355469,283.37408447265625,282.5875244140625,290.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.743901851928968e-07,7.184249397641784e-13,5.743895030718704e-07,-1.314364908466814e-06,0.0,0.0,0.0,-3.235385520383716e-06,60.0,-0.0007919785566627,-0.0,-2.24967376812827e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,3.345966774759291e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,3.523464613408578e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,2.602418760488945e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,3.523464613408578e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,1.6713795503164874e-06,290.83111572265625,294.1499938964844,282.5623474121094,282.2478332519531,283.3740539550781,282.5874938964844,290.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.5650041354529094e-06,4.458956207736842e-12,3.5649995879794005e-06,-8.157676347764209e-06,0.0,0.0,0.0,-2.0080668036825955e-05,60.0,-0.0081905229017138,-0.0,-8.66577642977262e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,3.345966774759291e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,3.523464613408578e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,2.602418760488945e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,3.523464613408578e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,1.6713795503164874e-06,290.83111572265625,294.1499938964844,282.5623474121094,282.2478332519531,283.3740539550781,282.5874938964844,290.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.5650041354529094e-06,4.458956207736842e-12,3.5649995879794005e-06,-8.157676347764209e-06,0.0,0.0,0.0,-2.0080668036825955e-05,60.0,-0.0081905229017138,-0.0,-8.66577642977262e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,6.266223522288783e-07,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,6.598635877708148e-07,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,4.87372972202138e-07,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,6.598635877708148e-07,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,3.1301080980483675e-06,290.83111572265625,294.1499938964844,282.5691223144531,282.2583923339844,283.3740539550781,282.5874938964844,290.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-6.676459634036291e-06,8.350593654060656e-12,6.6764509938366245e-06,-1.5277493730536662e-05,0.0,0.0,0.0,-3.7606616388075054e-05,60.0,-0.0198887158185243,-0.0,-3.039316628233868e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,1.0541734809521586e-06,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,1.1100955816800706e-06,297.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,8.199127137231699e-07,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,1.1100954679932329e-06,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,5.265814252197743e-06,290.8310852050781,294.1499938964844,282.5772399902344,282.2705383300781,283.3740539550781,282.5874938964844,290.38751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1231916687393095e-05,1.4048383983888968e-11,1.1231902135477869e-05,-2.5701547201606445e-05,0.0,0.0,0.0,-6.326621223706752e-05,60.0,-0.0373422242701053,-0.0,-8.601779878658622e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,2.4269777441077167e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,2.5557249045959907e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,1.887649546006287e-06,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,2.5557246772223152e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,1.212325514643453e-05,290.8310852050781,294.1499938964844,282.5974426269531,282.2994079589844,283.3740539550781,282.587646484375,290.3855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-2.5858882509055547e-05,3.234311776734167e-11,2.5858851586235687e-05,-5.91717725910712e-05,0.0,0.0,0.0,-0.0001456557802157,60.0,-0.0950867906212806,-0.0,-4.559275179616407e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,2.4269777441077167e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,2.5557249045959907e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,1.887649546006287e-06,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,2.5557246772223152e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,1.212325514643453e-05,290.8310852050781,294.1499938964844,282.5974426269531,282.2994079589844,283.3740539550781,282.587646484375,290.3855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-2.5858882509055547e-05,3.234311776734167e-11,2.5858851586235687e-05,-5.91717725910712e-05,0.0,0.0,0.0,-0.0001456557802157,60.0,-0.0950867906212806,-0.0,-4.559275179616407e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,4.724465270555811e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,4.975090178049868e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,3.674584377222345e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,4.975090178049868e-06,297.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,2.359968129894696e-05,290.8311767578125,294.1499938964844,282.62255859375,282.3339538574219,283.37420654296875,282.5883483886719,290.3837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-5.0338232540525496e-05,6.296073384870482e-11,5.033816705690697e-05,-0.0001151867109001,0.0,0.0,0.0,-0.0002835410123225,60.0,-0.1966767013072967,-0.0,-1.727704784793005e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,4.724465270555811e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,4.975090178049868e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,3.674584377222345e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,4.975090178049868e-06,297.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,2.359968129894696e-05,290.8311767578125,294.1499938964844,282.62255859375,282.3339538574219,283.37420654296875,282.5883483886719,290.3837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-5.0338232540525496e-05,6.296073384870482e-11,5.033816705690697e-05,-0.0001151867109001,0.0,0.0,0.0,-0.0002835410123225,60.0,-0.1966767013072967,-0.0,-1.727704784793005e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,8.255154170910828e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,8.693075869814493e-06,297.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,6.420676072593778e-06,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,8.693075869814493e-06,297.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817443847656,0.0,0.0,4.1236202378058806e-05,290.8314819335937,294.1499938964844,282.6522216796875,282.3737487792969,283.37469482421875,282.5903625488281,290.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-8.795721078058705e-05,1.100127697273301e-10,8.795710164122283e-05,-0.0002012684126384,0.0,0.0,0.0,-0.0004954380565322,60.0,-0.3587653934955597,-0.0,-5.274904402163827e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,8.255154170910828e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,8.693075869814493e-06,297.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,6.420676072593778e-06,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,8.693075869814493e-06,297.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817443847656,0.0,0.0,4.1236202378058806e-05,290.8314819335937,294.1499938964844,282.6522216796875,282.3737487792969,283.37469482421875,282.5903625488281,290.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-8.795721078058705e-05,1.100127697273301e-10,8.795710164122283e-05,-0.0002012684126384,0.0,0.0,0.0,-0.0004954380565322,60.0,-0.3587653934955597,-0.0,-5.274904402163827e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819274902344,0.0,0.0,1.3304739695740864e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,1.4010533050168306e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,1.0348131581849884e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,1.4010533050168306e-05,297.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,6.64599210722372e-05,290.8323059082031,294.1499938964844,282.68603515625,282.4183654785156,283.3758544921875,282.5949401855469,290.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417599123669,1.7730661383552615e-10,0.000141759723192,-0.0003243824758101,0.0,0.0,0.0,-0.0007984935073181,60.0,-0.5967965722084045,-0.0,-1.370177971082853e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819274902344,0.0,0.0,1.3304739695740864e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,1.4010533050168306e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,1.0348131581849884e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,1.4010533050168306e-05,297.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,6.64599210722372e-05,290.8323059082031,294.1499938964844,282.68603515625,282.4183654785156,283.3758544921875,282.5949401855469,290.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417599123669,1.7730661383552615e-10,0.000141759723192,-0.0003243824758101,0.0,0.0,0.0,-0.0007984935073181,60.0,-0.5967965722084045,-0.0,-1.370177971082853e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,1.646870259719435e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,1.734233956085518e-05,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,1.2808991414203774e-05,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,1.7342337741865776e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,8.226457430282608e-05,290.8329772949219,294.1499938964844,282.70440673828125,282.4423217773437,283.3768005371094,282.5985107421875,290.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754715922288,2.1947157979873566e-10,0.0001754713739501,-0.0004015232261735,0.0,0.0,0.0,-0.0009883820312097,60.0,-0.7459920644760132,-0.0,-2.0993409233227567e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88330078125,0.0,0.0,2.010938078456093e-05,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833312988281,0.0,0.0,2.117614894814324e-05,297.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,1.5640631318092346e-05,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832397460937,0.0,0.0,2.117614894814324e-05,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88385009765625,0.0,0.0,0.0001004505102173,290.8338623046875,294.1499938964844,282.7236633300781,282.46734619140625,283.3779602050781,282.6029357910156,290.37896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142626326531,2.6798960273133327e-10,0.0002142623707186,-0.0004902868531644,0.0,0.0,0.0,-0.0012068812502548,60.0,-0.9197171926498412,-0.0,-3.130124603956119e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,2.8852364266640507e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,3.038293289137073e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,2.244072857138235e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,3.0382931072381325e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861999511719,0.0,0.0,0.0001441235217498,290.8360290527344,294.1499938964844,282.7647399902344,282.520263671875,283.380615234375,282.6127319335937,290.3775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074182022828,3.84504150741094e-10,0.000307417823933,-0.0007034501177258,0.0,0.0,0.0,-0.0017316013108938,60.0,-1.338717699050903,-0.0,-6.443576783254912e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,2.8852364266640507e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,3.038293289137073e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,2.244072857138235e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,3.0382931072381325e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861999511719,0.0,0.0,0.0001441235217498,290.8360290527344,294.1499938964844,282.7647399902344,282.520263671875,283.380615234375,282.6127319335937,290.3775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074182022828,3.84504150741094e-10,0.000307417823933,-0.0007034501177258,0.0,0.0,0.0,-0.0017316013108938,60.0,-1.338717699050903,-0.0,-6.443576783254912e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,3.946481228922494e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,4.15583563153632e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,3.069485683226958e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,4.155835267738439e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,0.000197134897462,290.8380126953125,294.1499938964844,282.808837890625,282.57666015625,283.3824768066406,282.6203308105469,290.37615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194675129838,5.249056744816013e-10,0.0004194669891148,-0.0009605187224224,0.0,0.0,0.0,-0.0023629027418792,60.0,-1.8586795330047607,-0.0,-1.2055474840622082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,3.946481228922494e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,4.15583563153632e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,3.069485683226958e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,4.155835267738439e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,0.000197134897462,290.8380126953125,294.1499938964844,282.808837890625,282.57666015625,283.3824768066406,282.6203308105469,290.37615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194675129838,5.249056744816013e-10,0.0004194669891148,-0.0009605187224224,0.0,0.0,0.0,-0.0023629027418792,60.0,-1.8586795330047607,-0.0,-1.2055474840622082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,9.002239676192403e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,9.479792788624763e-05,297.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89166259765625,0.0,0.0,7.001742051215842e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89141845703125,0.0,0.0,9.479792788624763e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,0.0004496804613154,290.8386535644531,294.1499938964844,282.8555908203125,282.6361083984375,283.3807678222656,282.6233825683594,290.3748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005571776418946,6.891425763377864e-10,0.0005571769434027,-0.0012545898789539,0.0,0.0,0.0,-0.0031510447151958,60.0,-2.487470865249634,-0.0,-6.272856012401462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,9.002239676192403e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,9.479792788624763e-05,297.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89166259765625,0.0,0.0,7.001742051215842e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89141845703125,0.0,0.0,9.479792788624763e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,0.0004496804613154,290.8386535644531,294.1499938964844,282.8555908203125,282.6361083984375,283.3807678222656,282.6233825683594,290.3748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005571776418946,6.891425763377864e-10,0.0005571769434027,-0.0012545898789539,0.0,0.0,0.0,-0.0031510447151958,60.0,-2.487470865249634,-0.0,-6.272856012401462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,9.002477600006387e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,9.480043809162451e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920288085937,0.0,0.0,7.001927588135004e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917541503906,0.0,0.0,9.480043809162451e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929443359375,0.0,0.0,0.000449692364782,290.83795166015625,294.1499938964844,282.9046325683594,282.6981811523437,283.37579345703125,282.6268310546875,290.3735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007538745994679,8.890933544947185e-10,0.000753873726353,-0.0015835661906749,0.0,0.0,0.0,-0.0042302724905312,60.0,-3.277622699737549,-0.0,-6.273187835859062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,9.002477600006387e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,9.480043809162451e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920288085937,0.0,0.0,7.001927588135004e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917541503906,0.0,0.0,9.480043809162451e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929443359375,0.0,0.0,0.000449692364782,290.83795166015625,294.1499938964844,282.9046325683594,282.6981811523437,283.37579345703125,282.6268310546875,290.3735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007538745994679,8.890933544947185e-10,0.000753873726353,-0.0015835661906749,0.0,0.0,0.0,-0.0042302724905312,60.0,-3.277622699737549,-0.0,-6.273187835859062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,9.00142258615233e-05,297.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,9.478932770434768e-05,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916320800781,0.0,0.0,7.001106860116124e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.891357421875,0.0,0.0,9.478932042839006e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926086425781,0.0,0.0,0.0004496396577451,290.8374938964844,294.1499938964844,282.9299011230469,282.73004150390625,283.3724975585937,282.6291198730469,290.3729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008633832912892,9.940018808052287e-10,0.0008633823017589,-0.0017498629167675,0.0,0.0,0.0,-0.004828218370676,60.0,-3.790834665298462,-0.0,-6.271716301853303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917236328125,0.0,0.0,9.002513252198696e-05,297.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917236328125,0.0,0.0,9.480081644142048e-05,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.891845703125,0.0,0.0,7.001955236773938e-05,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,9.480080916546284e-05,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,0.0004496941401157,290.8388671875,294.1499938964844,282.9555969238281,282.76239013671875,283.3690795898437,282.6317749023437,290.372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009535708813928,1.0895401247879022e-09,0.0009535697754472,-0.0019108463311567,0.0,0.0,0.0,-0.0053248116746544,60.0,-4.260192394256592,-0.0,-6.273236152765095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,9.00950180948712e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,9.487440547673032e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,7.007391104707494e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,9.487440547673032e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,0.000450043240562,290.835693359375,294.1499938964844,283.0080871582031,282.8283386230469,283.3627624511719,282.638671875,290.3710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786443552002,1.2009654382083568e-09,0.000978643191047,-0.0021787104196846,0.0,0.0,0.0,-0.0055012945085763,60.0,-4.769923686981201,-0.0,-6.2829784042151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,9.00950180948712e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,9.487440547673032e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,7.007391104707494e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,9.487440547673032e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,0.000450043240562,290.835693359375,294.1499938964844,283.0080871582031,282.8283386230469,283.3627624511719,282.638671875,290.3710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786443552002,1.2009654382083568e-09,0.000978643191047,-0.0021787104196846,0.0,0.0,0.0,-0.0055012945085763,60.0,-4.769923686981201,-0.0,-6.2829784042151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,9.018362470669672e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,9.49677123571746e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,7.014282164163888e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,9.4967705081217e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,0.0004504858225118,290.8324279785156,294.1499938964844,283.061767578125,282.8955383300781,283.3568725585937,282.64813232421875,290.36968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609035332687,1.2926236747645703e-09,0.0009609021944925,-0.0024374204222112,0.0,0.0,0.0,-0.0054536168463528,60.0,-4.819819450378418,-0.0,-6.29534113727459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,9.018362470669672e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,9.49677123571746e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,7.014282164163888e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,9.4967705081217e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,0.0004504858225118,290.8324279785156,294.1499938964844,283.061767578125,282.8955383300781,283.3568725585937,282.64813232421875,290.36968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609035332687,1.2926236747645703e-09,0.0009609021944925,-0.0024374204222112,0.0,0.0,0.0,-0.0054536168463528,60.0,-4.819819450378418,-0.0,-6.29534113727459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,9.027168562170118e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,9.506044443696736e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,7.02113175066188e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,9.506043716100976e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88409423828125,0.0,0.0,0.0004509257269091,290.8291320800781,294.1499938964844,283.1162109375,282.9635925292969,283.3524475097656,282.6611633300781,290.3683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618417243473,1.402327254318436e-09,0.0009618403273634,-0.0027248922269791,0.0,0.0,0.0,-0.0055080018937587,60.0,-4.80187463760376,-0.0,-6.307640632030599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
