time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,9.027168562170118e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,9.506044443696736e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,7.02113175066188e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,9.506043716100976e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88409423828125,0.0,0.0,0.0004509257269091,290.8291320800781,294.1499938964844,283.1162109375,282.9635925292969,283.3524475097656,282.6611633300781,290.3683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618417243473,1.402327254318436e-09,0.0009618403273634,-0.0027248922269791,0.0,0.0,0.0,-0.0055080018937587,60.0,-4.80187463760376,-0.0,-6.307640632030599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,9.032784873852506e-05,297.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,9.511958342045546e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,7.025499508017674e-05,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,9.511958342045546e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,0.0004512062587309,290.8273010253906,294.1499938964844,283.1469116210937,283.0018920898437,283.3504333496094,282.6702575683594,290.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624400408938,1.472294397508733e-09,0.0009624385857023,-0.0029082365799695,0.0,0.0,0.0,-0.0055426876060664,60.0,-4.785636425018311,-0.0,-6.315491418718011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,9.037524432642384e-05,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,9.516949648968875e-05,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,7.029186235740781e-05,297.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,9.516949648968875e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,0.0004514430183917,290.8258361816406,294.1499938964844,283.17108154296875,283.0320129394531,283.3490295410156,282.6781921386719,290.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629449923522,1.531340831917305e-09,0.000962943478953,-0.003062963951379,0.0,0.0,0.0,-0.0055719595402479,60.0,-4.772321701049805,-0.0,-6.322120782442654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,9.043500176630914e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,9.523242624709384e-05,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,7.033834117464721e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,9.52324189711362e-05,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,0.0004517415363807,290.8241882324219,294.1499938964844,283.1985168457031,283.0661926269531,283.34765625,282.688232421875,290.3660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635816095396,1.605784727409798e-09,0.0009635800379328,-0.0032580385450273,0.0,0.0,0.0,-0.0056088641285896,60.0,-4.756875038146973,-0.0,-6.330483159899813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,9.050147491507232e-05,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,9.530242823529989e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,7.03900441294536e-05,297.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,9.530242095934228e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,0.0004520735819824,290.822509765625,294.1499938964844,283.2259521484375,283.100341796875,283.3465576171875,282.6996154785156,290.3653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642897639423,1.688595707705076e-09,0.0009642880759201,-0.0034750383347272,0.0,0.0,0.0,-0.0056499168276786,60.0,-4.741555213928223,-0.0,-6.339792690823742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,9.065755148185416e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87408447265625,0.0,0.0,9.546677756588906e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,7.051142893033102e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,9.546677028993145e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,0.0004528531862888,290.8191833496094,294.1499938964844,283.2804870605469,283.16815185546875,283.34503173828125,282.7268371582031,290.3636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.883028843963075e-09,0.0009659507195465,-0.0039845337159931,0.0,0.0,0.0,-0.0057463059201836,60.0,-4.711813926696777,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,9.065755148185416e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87408447265625,0.0,0.0,9.546677756588906e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,7.051142893033102e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,9.546677028993145e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,0.0004528531862888,290.8191833496094,294.1499938964844,283.2804870605469,283.16815185546875,283.34503173828125,282.7268371582031,290.3636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.883028843963075e-09,0.0009659507195465,-0.0039845337159931,0.0,0.0,0.0,-0.0057463059201836,60.0,-4.711813926696777,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710632324219,0.0,0.0,9.08469592104666e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710632324219,0.0,0.0,9.566623339196668e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711853027344,0.0,0.0,7.06587452441454e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87091064453125,0.0,0.0,9.566622611600906e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721008300781,0.0,0.0,0.0004537993227131,290.8158264160156,294.1499938964844,283.3343200683594,283.2350158691406,283.3445129394531,282.7613525390625,290.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679705253802,2.118992981081646e-09,0.0009679684299044,-0.004602852743119,0.0,0.0,0.0,-0.0058632832951843,60.0,-4.683850765228272,-0.0,-6.388285811453899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710632324219,0.0,0.0,9.08469592104666e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710632324219,0.0,0.0,9.566623339196668e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711853027344,0.0,0.0,7.06587452441454e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87091064453125,0.0,0.0,9.566622611600906e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721008300781,0.0,0.0,0.0004537993227131,290.8158264160156,294.1499938964844,283.3343200683594,283.2350158691406,283.3445129394531,282.7613525390625,290.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679705253802,2.118992981081646e-09,0.0009679684299044,-0.004602852743119,0.0,0.0,0.0,-0.0058632832951843,60.0,-4.683850765228272,-0.0,-6.388285811453899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,9.10686285351403e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,9.58996606641449e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,7.083115633577108e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,9.58996606641449e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,0.0004549066070467,290.8124694824219,294.1499938964844,283.38702392578125,283.3004150390625,283.3448791503906,282.8032531738281,290.36016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703322430141,2.3951538530297967e-09,0.0009703298565,-0.0053264964371919,0.0,0.0,0.0,-0.0060001881793141,60.0,-4.657814979553223,-0.0,-6.419498532750367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,9.10686285351403e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,9.58996606641449e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,7.083115633577108e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,9.58996606641449e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,0.0004549066070467,290.8124694824219,294.1499938964844,283.38702392578125,283.3004150390625,283.3448791503906,282.8032531738281,290.36016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703322430141,2.3951538530297967e-09,0.0009703298565,-0.0053264964371919,0.0,0.0,0.0,-0.0060001881793141,60.0,-4.657814979553223,-0.0,-6.419498532750367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.864990234375,0.0,0.0,9.131929982686417e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.864990234375,0.0,0.0,9.616363240638748e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651123046875,0.0,0.0,7.102613017195836e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648376464844,0.0,0.0,9.616363240638748e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659973144531,0.0,0.0,0.0004561587993521,290.8091125488281,294.1499938964844,283.43829345703125,283.3639831542969,283.3461608886719,282.85406494140625,290.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730030433274,2.7074504860280513e-09,0.0009730003075674,-0.0061448197811841,0.0,0.0,0.0,-0.0061550070531666,60.0,-4.6340813636779785,-0.0,-6.454886403162163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.864990234375,0.0,0.0,9.131929982686417e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.864990234375,0.0,0.0,9.616363240638748e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651123046875,0.0,0.0,7.102613017195836e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648376464844,0.0,0.0,9.616363240638748e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659973144531,0.0,0.0,0.0004561587993521,290.8091125488281,294.1499938964844,283.43829345703125,283.3639831542969,283.3461608886719,282.85406494140625,290.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730030433274,2.7074504860280513e-09,0.0009730003075674,-0.0061448197811841,0.0,0.0,0.0,-0.0061550070531666,60.0,-4.6340813636779785,-0.0,-6.454886403162163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86346435546875,0.0,0.0,9.145375952357426e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86346435546875,0.0,0.0,9.630522254155947e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86358642578125,0.0,0.0,7.113070751074702e-05,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633117675781,0.0,0.0,9.630522254155947e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644714355469,0.0,0.0,0.0004568304284475,290.8074035644531,294.1499938964844,283.4632263183594,283.3948974609375,283.3471374511719,282.88287353515625,290.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744355920702,2.874960935983495e-09,0.0009744327398948,-0.0065837488509714,0.0,0.0,0.0,-0.0062380493618547,60.0,-4.623060703277588,-0.0,-6.473908342741197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619384765625,0.0,0.0,9.159178443951532e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619384765625,0.0,0.0,9.645056707086042e-05,297.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.862060546875,0.0,0.0,7.123805698938668e-05,297.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617858886719,0.0,0.0,9.645056707086042e-05,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629455566406,0.0,0.0,0.0004575198690872,290.80572509765625,294.1499938964844,283.4876708984375,283.4251708984375,283.3482666015625,282.9132995605469,290.3562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759060922078,3.0469133882604638e-09,0.0009759030654095,-0.0070343133993446,0.0,0.0,0.0,-0.0063232933171093,60.0,-4.612436771392822,-0.0,-6.493463189372052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588562011719,0.0,0.0,9.187708928948268e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588562011719,0.0,0.0,9.675101318862288e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589782714844,0.0,0.0,7.145996642066166e-05,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85870361328125,0.0,0.0,9.675100591266528e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85986328125,0.0,0.0,0.0004589450545608,290.80230712890625,294.1499938964844,283.53485107421875,283.4836120605469,283.3512268066406,282.9800720214844,290.3542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978945987299,3.402358395021564e-09,0.0009789426112547,-0.0079656671732664,0.0,0.0,0.0,-0.0064995032735168,60.0,-4.592771530151367,-0.0,-6.533979757250563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588562011719,0.0,0.0,9.187708928948268e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588562011719,0.0,0.0,9.675101318862288e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589782714844,0.0,0.0,7.145996642066166e-05,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85870361328125,0.0,0.0,9.675100591266528e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85986328125,0.0,0.0,0.0004589450545608,290.80230712890625,294.1499938964844,283.53485107421875,283.4836120605469,283.3512268066406,282.9800720214844,290.3542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978945987299,3.402358395021564e-09,0.0009789426112547,-0.0079656671732664,0.0,0.0,0.0,-0.0064995032735168,60.0,-4.592771530151367,-0.0,-6.533979757250563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,9.216491889674217e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,9.705410775495692e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,7.168383308453485e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556213378906,0.0,0.0,9.705410775495692e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85675048828125,0.0,0.0,0.0004603828128892,290.79888916015625,294.1499938964844,283.57940673828125,283.5387878417969,283.3549194335937,283.0529479980469,290.3520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820127161219,3.760947553388405e-09,0.0009820089908316,-0.0089052394032478,0.0,0.0,0.0,-0.006677271798253,60.0,-4.574891567230225,-0.0,-6.5749816258176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,9.216491889674217e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,9.705410775495692e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,7.168383308453485e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556213378906,0.0,0.0,9.705410775495692e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85675048828125,0.0,0.0,0.0004603828128892,290.79888916015625,294.1499938964844,283.57940673828125,283.5387878417969,283.3549194335937,283.0529479980469,290.3520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820127161219,3.760947553388405e-09,0.0009820089908316,-0.0089052394032478,0.0,0.0,0.0,-0.006677271798253,60.0,-4.574891567230225,-0.0,-6.5749816258176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526611328125,0.0,0.0,9.244561806553976e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526611328125,0.0,0.0,9.734969353303312e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.852783203125,0.0,0.0,7.190214819274843e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525085449219,0.0,0.0,9.734969353303312e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536376953125,0.0,0.0,0.0004617849481292,290.7954406738281,294.1499938964844,283.6210021972656,283.5902404785156,283.3592529296875,283.12939453125,290.349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985003542155,4.110648710309306e-09,0.0009849993512034,-0.0098215006291866,0.0,0.0,0.0,-0.00685063470155,60.0,-4.558386325836182,-0.0,-6.615091052708523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526611328125,0.0,0.0,9.244561806553976e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526611328125,0.0,0.0,9.734969353303312e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.852783203125,0.0,0.0,7.190214819274843e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525085449219,0.0,0.0,9.734969353303312e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536376953125,0.0,0.0,0.0004617849481292,290.7954406738281,294.1499938964844,283.6210021972656,283.5902404785156,283.3592529296875,283.12939453125,290.349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985003542155,4.110648710309306e-09,0.0009849993512034,-0.0098215006291866,0.0,0.0,0.0,-0.00685063470155,60.0,-4.558386325836182,-0.0,-6.615091052708523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506774902344,0.0,0.0,9.261567174689844e-05,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506774902344,0.0,0.0,9.752877667779104e-05,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,7.203441782621667e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,9.752876940183342e-05,297.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85162353515625,0.0,0.0,0.0004626344307325,290.7932434082031,294.1499938964844,283.6458740234375,283.6210327148437,283.36236572265625,283.1794128417969,290.348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868154302239,4.322511237830895e-09,0.000986811122857,-0.0103765958920121,0.0,0.0,0.0,-0.0069556646049022,60.0,-4.548607349395752,-0.0,-6.63944987877585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495483398437,0.0,0.0,9.270750160794704e-05,297.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495483398437,0.0,0.0,9.762547415448351e-05,297.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8496398925781,0.0,0.0,7.210583862615749e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493957519531,0.0,0.0,9.762546687852593e-05,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504943847656,0.0,0.0,0.0004630931071005,290.7919921875,294.1499938964844,283.6592102050781,283.6375732421875,283.3642272949219,283.2075500488281,290.3475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877939010038,4.436913947358789e-09,0.0009877893608063,-0.0106763346120715,0.0,0.0,0.0,-0.0070123788900673,60.0,-4.54326868057251,-0.0,-6.65262192001137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84796142578125,0.0,0.0,9.282742394134402e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479919433594,0.0,0.0,9.77517556748353e-05,297.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480834960937,0.0,0.0,7.219910912681371e-05,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84783935546875,0.0,0.0,9.77517556748353e-05,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84893798828125,0.0,0.0,0.0004636921512428,290.790283203125,294.1499938964844,283.6769714355469,283.6595153808594,283.366943359375,283.246337890625,290.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890716755762,4.5863171038718065e-09,0.0009890670189633,-0.0110677722841501,0.0,0.0,0.0,-0.0070864451117813,60.0,-4.536123752593994,-0.0,-6.669843344297989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464050292969,0.0,0.0,9.293978655477986e-05,297.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464050292969,0.0,0.0,9.787008457351476e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84649658203125,0.0,0.0,7.228650792967528e-05,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84625244140625,0.0,0.0,9.787007729755716e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84735107421875,0.0,0.0,0.000464253447717,290.7885437011719,294.1499938964844,283.6937255859375,283.6802673339844,283.3697814941406,283.28466796875,290.3451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902688907459,4.726308233671261e-09,0.000990264234133,-0.0114345457404851,0.0,0.0,0.0,-0.0071558449417352,60.0,-4.529176235198975,-0.0,-6.686000375566439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84326171875,0.0,0.0,9.313168266089632e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84326171875,0.0,0.0,9.807215246837586e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433532714844,0.0,0.0,7.243575237225741e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431091308594,0.0,0.0,9.807215246837586e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441772460937,0.0,0.0,0.0004652119823731,290.7850646972656,294.1499938964844,283.7240905761719,283.7178955078125,283.37579345703125,283.358642578125,290.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923136094585,4.965373889831426e-09,0.0009923086035996,-0.0120608806610107,0.0,0.0,0.0,-0.0072743608616292,60.0,-4.5158305168151855,-0.0,-6.713636935273827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84326171875,0.0,0.0,9.313168266089632e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84326171875,0.0,0.0,9.807215246837586e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433532714844,0.0,0.0,7.243575237225741e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431091308594,0.0,0.0,9.807215246837586e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441772460937,0.0,0.0,0.0004652119823731,290.7850646972656,294.1499938964844,283.7240905761719,283.7178955078125,283.37579345703125,283.358642578125,290.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923136094585,4.965373889831426e-09,0.0009923086035996,-0.0120608806610107,0.0,0.0,0.0,-0.0072743608616292,60.0,-4.5158305168151855,-0.0,-6.713636935273827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.840087890625,0.0,0.0,9.327204315923154e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.840087890625,0.0,0.0,9.8219963547308e-05,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401794433594,0.0,0.0,7.254492811625823e-05,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399353027344,0.0,0.0,9.8219963547308e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84100341796875,0.0,0.0,0.0004659131227526,290.7815856933594,294.1499938964844,283.75,283.75,283.3822021484375,283.4273376464844,290.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993809197098,5.140239789369616e-09,0.0009938040748238,-0.0125190084800124,0.0,0.0,0.0,-0.0073610506951808,60.0,-4.503063678741455,-0.0,-6.73388740324299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.840087890625,0.0,0.0,9.327204315923154e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.840087890625,0.0,0.0,9.8219963547308e-05,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401794433594,0.0,0.0,7.254492811625823e-05,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399353027344,0.0,0.0,9.8219963547308e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84100341796875,0.0,0.0,0.0004659131227526,290.7815856933594,294.1499938964844,283.75,283.75,283.3822021484375,283.4273376464844,290.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993809197098,5.140239789369616e-09,0.0009938040748238,-0.0125190084800124,0.0,0.0,0.0,-0.0073610506951808,60.0,-4.503063678741455,-0.0,-6.73388740324299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369140625,0.0,0.0,9.33837509364821e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369140625,0.0,0.0,9.833760123001412e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370056152344,0.0,0.0,7.26318103261292e-05,297.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367919921875,0.0,0.0,9.83375939540565e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8378295898437,0.0,0.0,0.0004664711595978,290.7781066894531,294.1499938964844,283.77362060546875,283.77362060546875,283.388916015625,283.4900817871094,290.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.2794089100416394e-09,0.0009949941886588,-0.0128836100921034,0.0,0.0,0.0,-0.0074300430715084,60.0,-4.490560531616211,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369140625,0.0,0.0,9.33837509364821e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369140625,0.0,0.0,9.833760123001412e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370056152344,0.0,0.0,7.26318103261292e-05,297.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367919921875,0.0,0.0,9.83375939540565e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8378295898437,0.0,0.0,0.0004664711595978,290.7781066894531,294.1499938964844,283.77362060546875,283.77362060546875,283.388916015625,283.4900817871094,290.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.2794089100416394e-09,0.0009949941886588,-0.0128836100921034,0.0,0.0,0.0,-0.0074300430715084,60.0,-4.490560531616211,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.833740234375,0.0,0.0,9.349625906907022e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.833740234375,0.0,0.0,9.845607564784586e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338317871094,0.0,0.0,7.271931826835498e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,9.845606837188824e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346252441406,0.0,0.0,0.0004670331254601,290.77459716796875,294.1499938964844,283.79736328125,283.79736328125,283.3959350585937,283.5468444824219,290.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567461473207e-09,0.0009961926843971,-0.0132507979869842,0.0,0.0,0.0,-0.0074995253235101,60.0,-4.478034973144531,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.833740234375,0.0,0.0,9.349625906907022e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.833740234375,0.0,0.0,9.845607564784586e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338317871094,0.0,0.0,7.271931826835498e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,9.845606837188824e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346252441406,0.0,0.0,0.0004670331254601,290.77459716796875,294.1499938964844,283.79736328125,283.79736328125,283.3959350585937,283.5468444824219,290.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567461473207e-09,0.0009961926843971,-0.0132507979869842,0.0,0.0,0.0,-0.0074995253235101,60.0,-4.478034973144531,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321228027344,0.0,0.0,9.355276415590195e-05,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321533203125,0.0,0.0,9.851557842921466e-05,297.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8322448730469,0.0,0.0,7.276326505234465e-05,297.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320007324219,0.0,0.0,9.851557115325704e-05,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330383300781,0.0,0.0,0.0004673154035117,290.7728576660156,294.1499938964844,283.80926513671875,283.80926513671875,283.39959716796875,283.5731811523437,290.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899618184833815e-09,0.0009967945516109,-0.0134352156892418,0.0,0.0,0.0,-0.0075344229117035,60.0,-4.471736907958984,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305358886719,0.0,0.0,9.360938565805554e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305358886719,0.0,0.0,9.857519762590528e-05,297.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83062744140625,0.0,0.0,7.280729914782569e-05,297.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304138183594,0.0,0.0,9.857519762590528e-05,297.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314208984375,0.0,0.0,0.0004675982345361,290.7710876464844,294.1499938964844,283.8211669921875,283.8211669921875,283.4033203125,283.5984191894531,290.3324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200040578842,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.465417861938477,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82733154296875,0.0,0.0,9.372282511321828e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82733154296875,0.0,0.0,9.869465429801494e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274230957031,0.0,0.0,7.289553468581289e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82720947265625,0.0,0.0,9.869465429801494e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282165527344,0.0,0.0,0.0004681648861151,290.767578125,294.1499938964844,283.8450012207031,283.8450012207031,283.4109802246094,283.6457824707031,290.32977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.452731609344482,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82733154296875,0.0,0.0,9.372282511321828e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82733154296875,0.0,0.0,9.869465429801494e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274230957031,0.0,0.0,7.289553468581289e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82720947265625,0.0,0.0,9.869465429801494e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282165527344,0.0,0.0,0.0004681648861151,290.767578125,294.1499938964844,283.8450012207031,283.8450012207031,283.4109802246094,283.6457824707031,290.32977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.452731609344482,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241271972656,0.0,0.0,9.38362572924234e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241271972656,0.0,0.0,9.88141109701246e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82421875,0.0,0.0,7.298376294784248e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240051269531,0.0,0.0,9.88141109701246e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249816894531,0.0,0.0,0.0004687315085902,290.7640686035156,294.1499938964844,283.8687438964844,283.8687438964844,283.4189453125,283.6894836425781,290.3270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.440002918243408,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241271972656,0.0,0.0,9.38362572924234e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241271972656,0.0,0.0,9.88141109701246e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82421875,0.0,0.0,7.298376294784248e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240051269531,0.0,0.0,9.88141109701246e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249816894531,0.0,0.0,0.0004687315085902,290.7640686035156,294.1499938964844,283.8687438964844,283.8687438964844,283.4189453125,283.6894836425781,290.3270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.440002918243408,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209228515625,0.0,0.0,9.394938388140872e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209228515625,0.0,0.0,9.8933232948184e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210144042969,0.0,0.0,7.307174382731318e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207702636719,0.0,0.0,9.8933232948184e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82177734375,0.0,0.0,0.0004692965885624,290.76055908203125,294.1499938964844,283.8923645019531,283.8923645019531,283.4271850585937,283.7301025390625,290.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.427262783050537,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209228515625,0.0,0.0,9.394938388140872e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209228515625,0.0,0.0,9.8933232948184e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210144042969,0.0,0.0,7.307174382731318e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207702636719,0.0,0.0,9.8933232948184e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82177734375,0.0,0.0,0.0004692965885624,290.76055908203125,294.1499938964844,283.8923645019531,283.8923645019531,283.4271850585937,283.7301025390625,290.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.427262783050537,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
