time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.6778278350830078,0.050000000745058,0.0452742092311382,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.6778278350830078,0.050000000745058,0.0476759225130081,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.6778278350830078,0.050000000745058,0.0352132767438888,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.6778278350830078,0.050000000745058,0.0476759225130081,297.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45562744140625,0.9671229720115662,0.155067503452301,0.6465427279472351,291.45562744140625,290.95001220703125,285.24713134765625,284.62530517578125,291.4988098144531,297.6476745605469,291.4582824707031,1.0,0.1838023215532302,1.0,1.0,0.6233245134353638,1.0,-0.9869101643562316,0.4896928668022156,0.4972173273563385,0.2410879731178283,0.0,0.0,0.0,13.98299503326416,34.0,31.83595466613769,-0.0,78.05146789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719094514846802,0.050000000745058,0.0452859736979007,297.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719094514846802,0.050000000745058,0.0476883128285408,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719094514846802,0.050000000745058,0.0352224223315715,297.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719094514846802,0.050000000745058,0.0476883128285408,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4686584472656,0.9819931387901306,0.1592947095632553,0.6961625218391418,291.4686889648437,290.8500061035156,285.3231201171875,284.701416015625,291.48553466796875,297.6271057128906,291.4695739746094,1.0,0.1930246204137802,1.0,1.0,0.6167004704475403,1.0,-1.0465483665466309,0.5227606296539307,0.5237877368927002,0.2631199061870575,0.0,0.0,0.0,15.039362907409668,25.0,15.940598487854004,-0.0,91.8487319946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719094514846802,0.050000000745058,0.0452859736979007,297.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719094514846802,0.050000000745058,0.0476883128285408,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719094514846802,0.050000000745058,0.0352224223315715,297.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719094514846802,0.050000000745058,0.0476883128285408,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4686584472656,0.9819931387901306,0.1592947095632553,0.6961625218391418,291.4686889648437,290.8500061035156,285.3231201171875,284.701416015625,291.48553466796875,297.6271057128906,291.4695739746094,1.0,0.1930246204137802,1.0,1.0,0.6167004704475403,1.0,-1.0465483665466309,0.5227606296539307,0.5237877368927002,0.2631199061870575,0.0,0.0,0.0,15.039362907409668,25.0,15.940598487854004,-0.0,91.8487319946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4604187011719,0.6665353775024414,0.050000000745058,0.0452975668013095,297.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4604187011719,0.6665353775024414,0.050000000745058,0.0477005206048488,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4604187011719,0.6665353775024414,0.050000000745058,0.0352314412593841,297.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4604187011719,0.6665353775024414,0.050000000745058,0.0477005206048488,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.45733642578125,0.98446524143219,0.1637775152921676,0.7187492847442627,291.45733642578125,290.75,285.3981018066406,284.7762756347656,291.4061584472656,297.6122131347656,291.4534912109375,1.0,0.1975457519292831,1.0,1.0,0.6006127595901489,1.0,-1.0737035274505615,0.5462961792945862,0.5274074077606201,0.2815830111503601,0.0,0.0,0.0,15.701391220092772,25.0,-22.76672744750977,-0.0,98.9541244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4604187011719,0.6665353775024414,0.050000000745058,0.0452975668013095,297.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4604187011719,0.6665353775024414,0.050000000745058,0.0477005206048488,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4604187011719,0.6665353775024414,0.050000000745058,0.0352314412593841,297.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4604187011719,0.6665353775024414,0.050000000745058,0.0477005206048488,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.45733642578125,0.98446524143219,0.1637775152921676,0.7187492847442627,291.45733642578125,290.75,285.3981018066406,284.7762756347656,291.4061584472656,297.6122131347656,291.4534912109375,1.0,0.1975457519292831,1.0,1.0,0.6006127595901489,1.0,-1.0737035274505615,0.5462961792945862,0.5274074077606201,0.2815830111503601,0.0,0.0,0.0,15.701391220092772,25.0,-22.76672744750977,-0.0,98.9541244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4399719238281,0.7919589281082153,0.1404107064008712,0.0765232592821121,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4413452148437,0.6643614768981934,0.050000000745058,0.0477057062089443,297.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4413452148437,0.6643614768981934,0.050000000745058,0.0352352708578109,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4413452148437,0.6643614768981934,0.050000000745058,0.0477057062089443,297.6055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43670654296875,0.9729421734809875,0.1663320958614349,0.6977716088294983,291.4366455078125,290.75,285.436767578125,284.81475830078125,291.3645935058594,297.6195373535156,291.43170166015625,1.0,0.1998091042041778,1.0,1.0,0.5921937227249146,1.0,-1.0860111713409424,0.5583779811859131,0.5276331901550293,0.2912467122077942,0.0,0.0,0.0,15.993407249450684,25.0,-42.08652877807617,-0.0,102.26954650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4144897460937,0.9270174503326416,0.1391462534666061,0.1230264231562614,297.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41778564453125,0.7987167835235596,0.1435405761003494,0.0831265673041343,297.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190979003906,0.7249196767807007,0.13809335231781,0.0456444546580314,297.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4195556640625,0.6629264950752258,0.050000000745058,0.0477091781795024,297.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4143371582031,0.927496373653412,0.1695106923580169,0.6153573989868164,291.4139404296875,290.6499938964844,285.4716186523437,284.84930419921875,291.3232727050781,297.6245422363281,291.4080505371094,1.0,0.20181305706501,1.0,1.0,0.5845251083374023,1.0,-1.097923755645752,0.5700923800468445,0.5278314352035522,0.3006613254547119,0.0,0.0,0.0,16.23951530456543,45.0,-57.05308151245117,-0.0,105.47428894042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3851318359375,0.946994960308075,0.1371688693761825,0.1242672428488731,297.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3851013183594,0.9550344347953796,0.1445037573575973,0.1339114904403686,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3851318359375,0.9362308979034424,0.1386176496744156,0.0937907919287681,297.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3912658691406,0.6734154224395752,0.050000000745058,0.0476844571530818,297.6289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3854064941406,0.9059239029884338,0.174286663532257,0.5526426434516907,291.3842163085937,290.6499938964844,285.5076904296875,284.885009765625,291.2774353027344,297.6279602050781,291.3773803710937,1.0,0.2076697796583175,1.0,1.0,0.5764812231063843,1.0,-1.1375389099121094,0.5963534712791443,0.5411854982376099,0.3210960030555725,0.0,0.0,0.0,16.178678512573242,45.0,-72.64143371582031,-0.0,115.41837310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3490600585937,0.9569688439369202,0.1362550407648086,0.1230904683470726,297.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34881591796875,0.9749413132667542,0.1447203755378723,0.1370364278554916,297.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3490295410156,0.9603665471076964,0.1378557085990905,0.0967059656977653,297.6314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3497009277344,0.9368936419487,0.1411198824644088,0.1224464103579521,297.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3499755859375,0.895611047744751,0.1795963048934936,0.51458340883255,291.3479919433594,290.1499938964844,285.5431823730469,284.9200439453125,291.2215576171875,297.649169921875,291.34002685546875,1.0,0.2158468961715698,1.0,1.0,0.5659244656562805,1.0,-1.1927119493484497,0.6343494653701782,0.5583625435829163,0.3463034629821777,0.0,0.0,0.0,16.431753158569336,65.0,-90.25192260742188,-0.0,129.67849731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25201416015625,0.9269418716430664,0.1376640498638153,0.1235199272632598,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515869140625,0.9490907788276672,0.1463860124349594,0.138345256447792,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519226074219,0.9302185773849488,0.138807788491249,0.09694504737854,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518005371094,0.938235878944397,0.1417300701141357,0.1341966539621353,297.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9202395677566528,0.1892563849687576,0.6055965423583984,291.2499389648437,289.6499938964844,285.61236572265625,284.9879150390625,291.0882568359375,297.6835021972656,291.2396545410156,1.0,0.2381229251623153,1.0,1.0,0.5448110103607178,1.0,-1.3184164762496948,0.7214799523353577,0.5969365239143372,0.4086242914199829,0.0,0.0,0.0,19.483856201171875,85.0,-131.480712890625,-0.0,173.8321075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25201416015625,0.9269418716430664,0.1376640498638153,0.1235199272632598,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515869140625,0.9490907788276672,0.1463860124349594,0.138345256447792,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519226074219,0.9302185773849488,0.138807788491249,0.09694504737854,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518005371094,0.938235878944397,0.1417300701141357,0.1341966539621353,297.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9202395677566528,0.1892563849687576,0.6055965423583984,291.2499389648437,289.6499938964844,285.61236572265625,284.9879150390625,291.0882568359375,297.6835021972656,291.2396545410156,1.0,0.2381229251623153,1.0,1.0,0.5448110103607178,1.0,-1.3184164762496948,0.7214799523353577,0.5969365239143372,0.4086242914199829,0.0,0.0,0.0,19.483856201171875,85.0,-131.480712890625,-0.0,173.8321075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.8973460793495178,0.1408844292163849,0.1262404918670654,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.9168182015419006,0.1495515555143356,0.1411065459251403,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.8995586037635803,0.1418960243463516,0.0988931506872177,297.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.9045506715774536,0.1439990252256393,0.136058434844017,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.951029896736145,0.1957289427518844,0.7364528775215149,291.1172790527344,289.1499938964844,285.6786499023437,285.0523986816406,290.9327087402344,297.6820373535156,291.10565185546875,1.0,0.267899751663208,1.0,1.0,0.523697555065155,1.0,-1.4866362810134888,0.8370996117591858,0.6495366096496582,0.490254670381546,0.0,0.0,0.0,24.10288047790528,105.0,-174.4591522216797,-0.0,247.55389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.8973460793495178,0.1408844292163849,0.1262404918670654,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.9168182015419006,0.1495515555143356,0.1411065459251403,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.8995586037635803,0.1418960243463516,0.0988931506872177,297.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.9045506715774536,0.1439990252256393,0.136058434844017,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.951029896736145,0.1957289427518844,0.7364528775215149,291.1172790527344,289.1499938964844,285.6786499023437,285.0523986816406,290.9327087402344,297.6820373535156,291.10565185546875,1.0,0.267899751663208,1.0,1.0,0.523697555065155,1.0,-1.4866362810134888,0.8370996117591858,0.6495366096496582,0.490254670381546,0.0,0.0,0.0,24.10288047790528,105.0,-174.4591522216797,-0.0,247.55389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86578369140625,0.8570803999900818,0.1438304036855697,0.1292054057121276,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8645935058594,0.8747153282165527,0.1531507670879364,0.1446389406919479,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8656311035156,0.8593806624412537,0.1451100409030914,0.1013171523809433,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8653869628906,0.8628864288330078,0.1468848288059234,0.1388768553733825,297.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8601379394531,0.9621054530143738,0.1986124068498611,0.892022430896759,290.85699462890625,288.6499938964844,285.7415466308594,285.1129455566406,290.4866027832031,297.645263671875,290.8313903808594,1.0,0.3042958974838257,1.0,1.0,0.475482314825058,1.0,-1.6875321865081787,1.0177613496780396,0.6697708964347839,0.6303849816322327,0.0,0.0,0.0,31.423906326293945,125.0,-357.5118713378906,-0.0,363.244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86578369140625,0.8570803999900818,0.1438304036855697,0.1292054057121276,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8645935058594,0.8747153282165527,0.1531507670879364,0.1446389406919479,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8656311035156,0.8593806624412537,0.1451100409030914,0.1013171523809433,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8653869628906,0.8628864288330078,0.1468848288059234,0.1388768553733825,297.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8601379394531,0.9621054530143738,0.1986124068498611,0.892022430896759,290.85699462890625,288.6499938964844,285.7415466308594,285.1129455566406,290.4866027832031,297.645263671875,290.8313903808594,1.0,0.3042958974838257,1.0,1.0,0.475482314825058,1.0,-1.6875321865081787,1.0177613496780396,0.6697708964347839,0.6303849816322327,0.0,0.0,0.0,31.423906326293945,125.0,-357.5118713378906,-0.0,363.244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.45513916015625,0.7151879072189331,0.1449557095766067,0.1316403299570083,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4533996582031,0.7307409048080444,0.1558302342891693,0.1484733968973159,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.454833984375,0.7178856134414673,0.14685820043087,0.1035887971520423,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4544982910156,0.7209398150444031,0.1489947438240051,0.1421436220407486,297.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4480285644531,0.7920398712158203,0.199159100651741,0.9008169770240784,290.44390869140625,288.1499938964844,285.8006286621094,285.1690673828125,289.92584228515625,297.5889587402344,290.41033935546875,1.0,0.336600661277771,1.0,1.0,0.4272671043872833,1.0,-1.7123152017593384,1.116254210472107,0.5960610508918762,0.7235970497131348,0.0,0.0,0.0,58.80205154418945,113.0,-539.201416015625,-0.0,456.6833801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.45513916015625,0.7151879072189331,0.1449557095766067,0.1316403299570083,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4533996582031,0.7307409048080444,0.1558302342891693,0.1484733968973159,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.454833984375,0.7178856134414673,0.14685820043087,0.1035887971520423,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4544982910156,0.7209398150444031,0.1489947438240051,0.1421436220407486,297.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4480285644531,0.7920398712158203,0.199159100651741,0.9008169770240784,290.44390869140625,288.1499938964844,285.8006286621094,285.1690673828125,289.92584228515625,297.5889587402344,290.41033935546875,1.0,0.336600661277771,1.0,1.0,0.4272671043872833,1.0,-1.7123152017593384,1.116254210472107,0.5960610508918762,0.7235970497131348,0.0,0.0,0.0,58.80205154418945,113.0,-539.201416015625,-0.0,456.6833801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2124328613281,0.6889131665229797,0.1450260877609253,0.132206842303276,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2104187011719,0.7072821855545044,0.1568856537342071,0.1499455273151397,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2120361328125,0.6923806071281433,0.1473177522420883,0.1042867004871368,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.21160888671875,0.6961562633514404,0.1498011499643325,0.143370121717453,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20477294921875,0.763389527797699,0.1991932094097137,0.9031978249549866,290.20025634765625,288.1499938964844,285.8285522460937,285.1952819824219,289.6275939941406,297.5611267089844,290.1640014648437,1.0,0.3468291759490967,1.0,1.0,0.4031594693660736,1.0,-1.7199368476867676,1.1662596464157104,0.5536772012710571,0.7719497680664062,0.0,0.0,0.0,68.74604797363281,113.0,-612.3519897460938,-0.0,490.4523620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9439697265625,0.6729524731636047,0.1448463648557663,0.132425919175148,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94146728515625,0.6924853920936584,0.1577718555927276,0.1511452943086624,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434509277344,0.6769458651542664,0.1475512534379959,0.1047372743487358,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.94287109375,0.6812199950218201,0.1504562646150589,0.1443430483341217,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9352111816406,0.7470864057540894,0.199043869972229,0.904279887676239,289.9299621582031,287.6499938964844,285.8553771972656,285.22021484375,289.2699279785156,297.5332336425781,289.8877868652344,1.0,0.354206919670105,1.0,1.0,0.3745346069335937,1.0,-1.7246522903442385,1.2242376804351809,0.5004146099090576,0.8288334608078003,0.0,0.0,0.0,75.95580291748047,101.0,-697.7496337890625,-0.0,514.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3148498535156,0.6562089323997498,0.1437623351812362,0.1319836229085922,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3115234375,0.6782209873199463,0.1589997857809066,0.152810052037239,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.6612682342529297,0.1473308652639389,0.1049901619553566,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3132019042969,0.6667843461036682,0.1512680351734161,0.1456006169319152,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.30487060546875,0.7306830286979675,0.1981160789728164,0.9026615023612976,289.2989196777344,287.1499938964844,285.90533447265625,285.26580810546875,288.5383605957031,297.4765014648437,289.2521667480469,1.0,0.3620289862155914,1.0,1.0,0.3172848522663116,1.0,-1.7259974479675293,1.3369953632354736,0.3890020847320556,0.9410715699195862,0.0,0.0,0.0,84.36582946777344,89.0,-841.0855102539062,-0.0,540.3834838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3148498535156,0.6562089323997498,0.1437623351812362,0.1319836229085922,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3115234375,0.6782209873199463,0.1589997857809066,0.152810052037239,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.6612682342529297,0.1473308652639389,0.1049901619553566,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3132019042969,0.6667843461036682,0.1512680351734161,0.1456006169319152,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.30487060546875,0.7306830286979675,0.1981160789728164,0.9026615023612976,289.2989196777344,287.1499938964844,285.90533447265625,285.26580810546875,288.5383605957031,297.4765014648437,289.2521667480469,1.0,0.3620289862155914,1.0,1.0,0.3172848522663116,1.0,-1.7259974479675293,1.3369953632354736,0.3890020847320556,0.9410715699195862,0.0,0.0,0.0,84.36582946777344,89.0,-841.0855102539062,-0.0,540.3834838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6585693359375,0.649789571762085,0.1419443041086197,0.1305847018957138,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6546936035156,0.6750054955482483,0.1596002429723739,0.1536156237125396,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.65753173828125,0.6560114026069641,0.1463565230369568,0.1044966802000999,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564025878906,0.6631917953491211,0.1515192687511444,0.1460543870925903,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6484375,0.7249053120613098,0.1964189410209655,0.896329939365387,288.6424560546875,287.25,285.95001220703125,285.3053894042969,287.8587951660156,297.41925048828125,288.5960998535156,1.0,0.3629518151283264,1.0,1.0,0.2600350975990295,1.0,-1.7176408767700195,1.4350931644439695,0.282547652721405,1.0406591892242432,0.0,0.0,0.0,86.6716079711914,77.0,-892.436279296875,-0.0,541.8741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6585693359375,0.649789571762085,0.1419443041086197,0.1305847018957138,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6546936035156,0.6750054955482483,0.1596002429723739,0.1536156237125396,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.65753173828125,0.6560114026069641,0.1463565230369568,0.1044966802000999,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564025878906,0.6631917953491211,0.1515192687511444,0.1460543870925903,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6484375,0.7249053120613098,0.1964189410209655,0.896329939365387,288.6424560546875,287.25,285.95001220703125,285.3053894042969,287.8587951660156,297.41925048828125,288.5960998535156,1.0,0.3629518151283264,1.0,1.0,0.2600350975990295,1.0,-1.7176408767700195,1.4350931644439695,0.282547652721405,1.0406591892242432,0.0,0.0,0.0,86.6716079711914,77.0,-892.436279296875,-0.0,541.8741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0679931640625,0.6488491892814636,0.139542669057846,0.1285061985254287,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0643005371094,0.677733838558197,0.1593808382749557,0.1535740941762924,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.06695556640625,0.6563546657562256,0.1447412669658661,0.1034442335367202,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0657653808594,0.665465235710144,0.1511046141386032,0.1457932442426681,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0593566894531,0.7248845100402832,0.1939259022474289,0.8858510851860046,288.0543212890625,287.3500061035156,285.9911804199219,285.3408508300781,287.36328125,297.361572265625,288.01580810546875,1.0,0.3590141534805298,1.0,1.0,0.2112991660833358,1.0,-1.7009423971176147,1.498019814491272,0.2029225379228592,1.1068986654281616,0.0,0.0,0.0,84.80082702636719,65.0,-815.3804931640625,-0.0,525.794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0679931640625,0.6488491892814636,0.139542669057846,0.1285061985254287,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0643005371094,0.677733838558197,0.1593808382749557,0.1535740941762924,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.06695556640625,0.6563546657562256,0.1447412669658661,0.1034442335367202,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0657653808594,0.665465235710144,0.1511046141386032,0.1457932442426681,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0593566894531,0.7248845100402832,0.1939259022474289,0.8858510851860046,288.0543212890625,287.3500061035156,285.9911804199219,285.3408508300781,287.36328125,297.361572265625,288.01580810546875,1.0,0.3590141534805298,1.0,1.0,0.2112991660833358,1.0,-1.7009423971176147,1.498019814491272,0.2029225379228592,1.1068986654281616,0.0,0.0,0.0,84.80082702636719,65.0,-815.3804931640625,-0.0,525.794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5794372558594,0.6517289876937866,0.136839210987091,0.125962033867836,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5759582519531,0.6844133734703064,0.1584967076778412,0.1526946276426315,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5783996582031,0.6606361269950867,0.1427650451660156,0.1019783094525337,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57720947265625,0.6715875267982483,0.1500535309314727,0.1447559297084808,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5720520019531,0.7288243174552917,0.1909164190292358,0.87197345495224,287.5678100585937,287.45001220703125,286.03106689453125,285.37457275390625,286.9774169921875,297.3137512207031,287.5356140136719,1.0,0.3515476584434509,1.0,1.0,0.162563219666481,1.0,-1.677167534828186,1.538294553756714,0.1388730406761169,1.151975393295288,0.0,0.0,0.0,80.10987091064453,53.0,-697.2972412109375,-0.0,497.4847106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5794372558594,0.6517289876937866,0.136839210987091,0.125962033867836,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5759582519531,0.6844133734703064,0.1584967076778412,0.1526946276426315,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5783996582031,0.6606361269950867,0.1427650451660156,0.1019783094525337,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57720947265625,0.6715875267982483,0.1500535309314727,0.1447559297084808,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5720520019531,0.7288243174552917,0.1909164190292358,0.87197345495224,287.5678100585937,287.45001220703125,286.03106689453125,285.37457275390625,286.9774169921875,297.3137512207031,287.5356140136719,1.0,0.3515476584434509,1.0,1.0,0.162563219666481,1.0,-1.677167534828186,1.538294553756714,0.1388730406761169,1.151975393295288,0.0,0.0,0.0,80.10987091064453,53.0,-697.2972412109375,-0.0,497.4847106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3559875488281,0.6548153758049011,0.1354928910732269,0.1246341243386268,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35205078125,0.6894775629043579,0.1579474508762359,0.1520861387252807,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35479736328125,0.6645156145095825,0.1417706757783889,0.1011952757835388,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3534545898437,0.6763261556625366,0.1494228541851043,0.1440693438053131,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.347900390625,0.732448935508728,0.1893692165613174,0.864521324634552,287.3431396484375,287.45001220703125,286.050537109375,285.3908386230469,286.6928405761719,297.2928466796875,287.30535888671875,1.0,0.3468253910541534,1.0,1.0,0.1381952613592147,1.0,-1.664130687713623,1.5726661682128906,0.091464526951313,1.1888991594314575,0.0,0.0,0.0,76.91288757324219,53.0,-688.7392578125,-0.0,480.5154724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1224365234375,0.6589701771736145,0.1341387033462524,0.1232969164848327,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.119384765625,0.695621132850647,0.1573258340358734,0.1514017283916473,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1214904785156,0.6695159077644348,0.1407601535320282,0.1003976166248321,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12042236328125,0.6821449995040894,0.1487239748239517,0.1433098167181015,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164855957031,0.7371134757995605,0.1877806335687637,0.8568747639656067,287.1132507324219,287.54998779296875,286.0697326660156,285.4066772460937,286.6618347167969,297.2733154296875,287.0915222167969,1.0,0.3415710926055908,1.0,1.0,0.1385085880756378,1.0,-1.6506541967391968,1.5633217096328735,0.087332397699356,1.1823869943618774,0.0,0.0,0.0,73.31282806396484,41.0,-602.5040283203125,-0.0,462.3068542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354553222656,0.6722450256347656,0.1319641768932342,0.1208615824580192,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.93426513671875,0.7125312685966492,0.1563613414764404,0.1500653028488159,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93505859375,0.6845953464508057,0.1392100304365158,0.0989572182297706,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.93463134765625,0.6985995769500732,0.1475952863693237,0.1418220549821853,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9332275390625,0.7512536644935608,0.1850358992815017,0.8423168063163757,286.9319763183594,287.6499938964844,286.1072998046875,285.4372863769531,286.69805908203125,297.2423400878906,286.9228515625,1.0,0.3298301100730896,1.0,1.0,0.139135256409645,1.0,-1.6251285076141355,1.5388140678405762,0.0863144099712371,1.1631823778152466,0.0,0.0,0.0,64.92914581298828,29.0,-321.382080078125,-0.0,424.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354553222656,0.6722450256347656,0.1319641768932342,0.1208615824580192,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.93426513671875,0.7125312685966492,0.1563613414764404,0.1500653028488159,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93505859375,0.6845953464508057,0.1392100304365158,0.0989572182297706,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.93463134765625,0.6985995769500732,0.1475952863693237,0.1418220549821853,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9332275390625,0.7512536644935608,0.1850358992815017,0.8423168063163757,286.9319763183594,287.6499938964844,286.1072998046875,285.4372863769531,286.69805908203125,297.2423400878906,286.9228515625,1.0,0.3298301100730896,1.0,1.0,0.139135256409645,1.0,-1.6251285076141355,1.5388140678405762,0.0863144099712371,1.1631823778152466,0.0,0.0,0.0,64.92914581298828,29.0,-321.382080078125,-0.0,424.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489685058594,0.6959999799728394,0.1306848675012588,0.1191649436950683,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.848388671875,0.73670494556427,0.1560235023498535,0.1492232084274292,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487854003906,0.7098609209060669,0.1384392827749252,0.0980136096477508,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485717773437,0.7236188054084778,0.1470745205879211,0.1408110111951828,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.84796142578125,0.776138424873352,0.1831191033124923,0.8310371041297913,286.8473815917969,287.75,286.14385986328125,285.46649169921875,286.735595703125,297.2236328125,286.8432922363281,1.0,0.3170393407344818,1.0,1.0,0.1397619247436523,1.0,-1.606187343597412,1.520308494567871,0.085878849029541,1.1485872268676758,0.0,0.0,0.0,55.1325798034668,25.0,-158.39463806152344,-0.0,386.8750915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489685058594,0.6959999799728394,0.1306848675012588,0.1191649436950683,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.848388671875,0.73670494556427,0.1560235023498535,0.1492232084274292,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487854003906,0.7098609209060669,0.1384392827749252,0.0980136096477508,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485717773437,0.7236188054084778,0.1470745205879211,0.1408110111951828,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.84796142578125,0.776138424873352,0.1831191033124923,0.8310371041297913,286.8473815917969,287.75,286.14385986328125,285.46649169921875,286.735595703125,297.2236328125,286.8432922363281,1.0,0.3170393407344818,1.0,1.0,0.1397619247436523,1.0,-1.606187343597412,1.520308494567871,0.085878849029541,1.1485872268676758,0.0,0.0,0.0,55.1325798034668,25.0,-158.39463806152344,-0.0,386.8750915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93231201171875,0.7237589359283447,0.130256786942482,0.1182555705308914,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341735839844,0.7662279009819031,0.1563721746206283,0.1490385234355926,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329528808594,0.7371442914009094,0.1383921802043914,0.097598135471344,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93359375,0.7514489889144897,0.1472216546535492,0.1404415518045425,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.8071604371070862,0.1820559948682785,0.8236377239227295,286.9373779296875,287.8500061035156,286.1795654296875,285.49444580078125,287.08453369140625,297.21502685546875,286.9510192871094,1.0,0.3065229952335357,1.0,1.0,0.1691519320011139,1.0,-1.595042705535889,1.4631911516189575,0.1318515092134475,1.093920350074768,0.0,0.0,0.0,46.67614364624024,25.0,99.4363021850586,-0.0,357.9043884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93231201171875,0.7237589359283447,0.130256786942482,0.1182555705308914,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341735839844,0.7662279009819031,0.1563721746206283,0.1490385234355926,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329528808594,0.7371442914009094,0.1383921802043914,0.097598135471344,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93359375,0.7514489889144897,0.1472216546535492,0.1404415518045425,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.8071604371070862,0.1820559948682785,0.8236377239227295,286.9373779296875,287.8500061035156,286.1795654296875,285.49444580078125,287.08453369140625,297.21502685546875,286.9510192871094,1.0,0.3065229952335357,1.0,1.0,0.1691519320011139,1.0,-1.595042705535889,1.4631911516189575,0.1318515092134475,1.093920350074768,0.0,0.0,0.0,46.67614364624024,25.0,99.4363021850586,-0.0,357.9043884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1049194335937,0.7526716589927673,0.1307834833860397,0.1182912662625312,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10693359375,0.8008052110671997,0.1575681567192077,0.1497241854667663,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1056213378906,0.7680071592330933,0.1391738057136535,0.097821220755577,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062927246094,0.7843276858329773,0.1481901854276657,0.1409176886081695,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082763671875,0.8388862013816833,0.182001918554306,0.8211240768432617,287.1102905273437,287.95001220703125,286.2144775390625,285.521240234375,287.3377685546875,297.2159118652344,287.1252746582031,1.0,0.2992061078548431,1.0,1.0,0.1985419392585754,1.0,-1.5937249660491943,1.4297902584075928,0.1639346927404403,1.0608670711517334,0.0,0.0,0.0,40.15119552612305,25.0,211.3265380859375,-0.0,339.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
