time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1049194335937,0.7526716589927673,0.1307834833860397,0.1182912662625312,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10693359375,0.8008052110671997,0.1575681567192077,0.1497241854667663,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1056213378906,0.7680071592330933,0.1391738057136535,0.097821220755577,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062927246094,0.7843276858329773,0.1481901854276657,0.1409176886081695,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082763671875,0.8388862013816833,0.182001918554306,0.8211240768432617,287.1102905273437,287.95001220703125,286.2144775390625,285.521240234375,287.3377685546875,297.2159118652344,287.1252746582031,1.0,0.2992061078548431,1.0,1.0,0.1985419392585754,1.0,-1.5937249660491943,1.4297902584075928,0.1639346927404403,1.0608670711517334,0.0,0.0,0.0,40.15119552612305,25.0,211.3265380859375,-0.0,339.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2074890136719,0.7692601084709167,0.1313053369522094,0.1185809150338172,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.20977783203125,0.8189131617546082,0.1584145575761795,0.1503389477729797,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2082824707031,0.7856114506721497,0.1397969424724578,0.0981235578656196,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2090759277344,0.8026373982429504,0.1489165723323822,0.1414211094379425,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2113037109375,0.8562662601470947,0.1822651326656341,0.8213663697242737,287.2135925292969,287.95001220703125,286.2316589355469,285.53424072265625,287.4788818359375,297.2182006835937,287.2306213378906,1.0,0.2965044677257538,1.0,1.0,0.213236927986145,1.0,-1.596066951751709,1.4135867357254028,0.1824802160263061,1.0442277193069458,0.0,0.0,0.0,37.4581298828125,25.0,254.81935119628903,-0.0,333.3049621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3211975097656,0.7876095175743103,0.1319834291934967,0.1190256848931312,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236694335937,0.8371668457984924,0.1594097465276718,0.1511098146438598,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.32208251953125,0.8046382069587708,0.1405579298734665,0.0985335633158683,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3229064941406,0.8212509751319885,0.1497879177331924,0.1420769542455673,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.32525634765625,0.8755709528923035,0.1826993823051452,0.8224572539329529,287.32769775390625,288.04998779296875,286.24871826171875,285.5469970703125,287.61431884765625,297.2215881347656,287.3455810546875,1.0,0.2943489253520965,1.0,1.0,0.2260374277830124,1.0,-1.6001137495040894,1.399789571762085,0.2003241628408432,1.0296365022659302,0.0,0.0,0.0,35.059452056884766,25.0,287.5334777832031,-0.0,328.7682189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668334960937,0.8277440071105957,0.1337274014949798,0.1203144639730453,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56964111328125,0.8801116943359375,0.1617912054061889,0.1530663520097732,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5678405761719,0.8441724181175232,0.1424402296543121,0.0996379405260086,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687866210937,0.8618273138999939,0.1519116908311844,0.1437935531139373,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712890625,0.9216803312301636,0.184010848402977,0.8268634676933289,287.5740661621094,288.1499938964844,286.2823791503906,285.57183837890625,287.902587890625,297.2314758300781,287.5942077636719,1.0,0.2914615571498871,1.0,1.0,0.2516384124755859,1.0,-1.612683653831482,1.3727529048919678,0.2399306744337082,1.0000909566879272,0.0,0.0,0.0,30.99396705627441,25.0,336.89697265625,-0.0,323.8404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668334960937,0.8277440071105957,0.1337274014949798,0.1203144639730453,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56964111328125,0.8801116943359375,0.1617912054061889,0.1530663520097732,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5678405761719,0.8441724181175232,0.1424402296543121,0.0996379405260086,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687866210937,0.8618273138999939,0.1519116908311844,0.1437935531139373,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712890625,0.9216803312301636,0.184010848402977,0.8268634676933289,287.5740661621094,288.1499938964844,286.2823791503906,285.57183837890625,287.902587890625,297.2314758300781,287.5942077636719,1.0,0.2914615571498871,1.0,1.0,0.2516384124755859,1.0,-1.612683653831482,1.3727529048919678,0.2399306744337082,1.0000909566879272,0.0,0.0,0.0,30.99396705627441,25.0,336.89697265625,-0.0,323.8404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446655273437,0.8755766749382019,0.1359229385852813,0.1220474690198898,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8477783203125,0.9380720853805542,0.164645105600357,0.1555064916610717,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84576416015625,0.8945466876029968,0.1447599381208419,0.1010739356279373,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8468017578125,0.9153805375099182,0.1544945836067199,0.145981416106224,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8494873046875,0.9789023995399476,0.185848519206047,0.83382248878479,287.85260009765625,288.25,286.31561279296875,285.5959167480469,288.2174072265625,297.2445373535156,287.8748779296875,1.0,0.2901737689971924,1.0,1.0,0.2772393822669983,1.0,-1.630396604537964,1.345305323600769,0.2850911915302276,0.9690643548965454,0.0,0.0,0.0,27.694446563720703,25.0,381.4256286621094,-0.0,323.50750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446655273437,0.8755766749382019,0.1359229385852813,0.1220474690198898,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8477783203125,0.9380720853805542,0.164645105600357,0.1555064916610717,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84576416015625,0.8945466876029968,0.1447599381208419,0.1010739356279373,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8468017578125,0.9153805375099182,0.1544945836067199,0.145981416106224,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8494873046875,0.9789023995399476,0.185848519206047,0.83382248878479,287.85260009765625,288.25,286.31561279296875,285.5959167480469,288.2174072265625,297.2445373535156,287.8748779296875,1.0,0.2901737689971924,1.0,1.0,0.2772393822669983,1.0,-1.630396604537964,1.345305323600769,0.2850911915302276,0.9690643548965454,0.0,0.0,0.0,27.694446563720703,25.0,381.4256286621094,-0.0,323.50750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.10546875,0.8945919871330261,0.1384462565183639,0.1242259591817855,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1078491210937,0.9604350924491882,0.1678716242313385,0.158447116613388,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1062927246094,0.914712131023407,0.1474195718765258,0.1028574183583259,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.10711669921875,0.9381327033042908,0.1574372500181198,0.148657277226448,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.10888671875,0.9887593984603882,0.1883226484060287,0.825407862663269,288.1113586425781,288.3500061035156,286.3484802246094,285.6192932128906,288.4181823730469,297.259765625,288.12823486328125,1.0,0.2893972396850586,1.0,1.0,0.2913949489593506,1.0,-1.6317683458328247,1.3215885162353516,0.3101798593997955,0.9452940821647644,0.0,0.0,0.0,26.880897521972656,28.0,348.74462890625,-0.0,321.9016418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.10546875,0.8945919871330261,0.1384462565183639,0.1242259591817855,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1078491210937,0.9604350924491882,0.1678716242313385,0.158447116613388,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1062927246094,0.914712131023407,0.1474195718765258,0.1028574183583259,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.10711669921875,0.9381327033042908,0.1574372500181198,0.148657277226448,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.10888671875,0.9887593984603882,0.1883226484060287,0.825407862663269,288.1113586425781,288.3500061035156,286.3484802246094,285.6192932128906,288.4181823730469,297.259765625,288.12823486328125,1.0,0.2893972396850586,1.0,1.0,0.2913949489593506,1.0,-1.6317683458328247,1.3215885162353516,0.3101798593997955,0.9452940821647644,0.0,0.0,0.0,26.880897521972656,28.0,348.74462890625,-0.0,321.9016418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241882324219,0.896556556224823,0.1410904824733734,0.1265828311443328,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.326416015625,0.9630189538002014,0.17134690284729,0.1616788804531097,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.9169973731040956,0.1502787172794342,0.104824922978878,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257141113281,0.9407512545585632,0.1606153100728988,0.1516126543283462,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270568847656,0.9819272756576538,0.1917125135660171,0.8153614401817322,288.3295593261719,288.45001220703125,286.3811340332031,285.6421203613281,288.6136779785156,297.27496337890625,288.34576416015625,1.0,0.2898456454277038,1.0,1.0,0.3055505156517029,1.0,-1.6323611736297607,1.2971378564834597,0.3352232873439789,0.9206777811050416,0.0,0.0,0.0,27.104745864868164,31.0,315.4559326171875,-0.0,322.7749328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241882324219,0.896556556224823,0.1410904824733734,0.1265828311443328,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.326416015625,0.9630189538002014,0.17134690284729,0.1616788804531097,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.9169973731040956,0.1502787172794342,0.104824922978878,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257141113281,0.9407512545585632,0.1606153100728988,0.1516126543283462,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270568847656,0.9819272756576538,0.1917125135660171,0.8153614401817322,288.3295593261719,288.45001220703125,286.3811340332031,285.6421203613281,288.6136779785156,297.27496337890625,288.34576416015625,1.0,0.2898456454277038,1.0,1.0,0.3055505156517029,1.0,-1.6323611736297607,1.2971378564834597,0.3352232873439789,0.9206777811050416,0.0,0.0,0.0,27.104745864868164,31.0,315.4559326171875,-0.0,322.7749328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4311828613281,0.8971553444862366,0.1424551457166671,0.127799317240715,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4333801269531,0.9639595150947572,0.1731747686862945,0.1633825451135635,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.43194580078125,0.9177693724632264,0.1517764329910278,0.105858713388443,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.9416880011558532,0.1622874140739441,0.1531719416379928,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338684082031,0.9786816835403442,0.1936457455158233,0.8124797344207764,288.4364013671875,288.45001220703125,286.3973693847656,285.6533508300781,288.714599609375,297.2832336425781,288.45245361328125,1.0,0.2905437350273132,1.0,1.0,0.312628298997879,1.0,-1.635518193244934,1.2866722345352173,0.3488458693027496,0.909545600414276,0.0,0.0,0.0,27.30302619934082,31.0,306.81939697265625,-0.0,324.8924255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.528076171875,0.8976128101348877,0.143847644329071,0.1290430128574371,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5297241210937,0.964776337146759,0.1750533133745193,0.1651398539543151,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5286560058594,0.9184011220932008,0.1533091217279434,0.1069215536117553,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5292053222656,0.9424915313720704,0.1640052944421768,0.1547801792621612,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5299987792969,0.975627601146698,0.1956902295351028,0.8108386993408203,288.5318908691406,288.54998779296875,286.41363525390625,285.6644897460937,288.7481384277344,297.2919006347656,288.5428466796875,1.0,0.2915383279323578,1.0,1.0,0.3131201565265655,1.0,-1.6403558254241943,1.28843355178833,0.351922333240509,0.9102533459663392,0.0,0.0,0.0,27.55176544189453,34.0,269.989501953125,-0.0,328.025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64617919921875,0.8982409238815308,0.1465834826231002,0.1315310597419738,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6471862792969,0.9661685824394226,0.1788018345832824,0.1687029749155044,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6465148925781,0.9193340539932252,0.1563152372837066,0.1090482771396637,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468811035156,0.9438328742980956,0.1674254387617111,0.1580358743667602,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.64727783203125,0.9707265496253968,0.1998591423034668,0.8117804527282715,288.64849853515625,288.6499938964844,286.44610595703125,285.68658447265625,288.7968139648437,297.3087158203125,288.6558837890625,1.0,0.2943867743015289,1.0,1.0,0.3141038417816162,1.0,-1.65520977973938,1.2971051931381226,0.3581044971942901,0.9157292246818542,0.0,0.0,0.0,28.177186965942383,37.0,183.72300720214844,-0.0,337.3666687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64617919921875,0.8982409238815308,0.1465834826231002,0.1315310597419738,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6471862792969,0.9661685824394226,0.1788018345832824,0.1687029749155044,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6465148925781,0.9193340539932252,0.1563152372837066,0.1090482771396637,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468811035156,0.9438328742980956,0.1674254387617111,0.1580358743667602,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.64727783203125,0.9707265496253968,0.1998591423034668,0.8117804527282715,288.64849853515625,288.6499938964844,286.44610595703125,285.68658447265625,288.7968139648437,297.3087158203125,288.6558837890625,1.0,0.2943867743015289,1.0,1.0,0.3141038417816162,1.0,-1.65520977973938,1.2971051931381226,0.3581044971942901,0.9157292246818542,0.0,0.0,0.0,28.177186965942383,37.0,183.72300720214844,-0.0,337.3666687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7351989746094,0.8987060785293579,0.1492028087377548,0.1339194327592849,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.9674432277679444,0.1824501752853393,0.1721875816583633,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.920023798942566,0.1591709852218628,0.1110766902565956,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357788085937,0.9450361132621764,0.1707397699356079,0.1612070351839065,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.968197464942932,0.2038892954587936,0.8187105655670166,288.7370300292969,288.75,286.4786682128906,285.7084350585937,288.8488464355469,297.32470703125,288.74298095703125,1.0,0.2983232736587524,1.0,1.0,0.3150875568389892,1.0,-1.6768200397491455,1.310463547706604,0.3663565814495086,0.9244672656059264,0.0,0.0,0.0,28.94596099853516,55.0,135.32432556152344,-0.0,350.83502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7351989746094,0.8987060785293579,0.1492028087377548,0.1339194327592849,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.9674432277679444,0.1824501752853393,0.1721875816583633,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.920023798942566,0.1591709852218628,0.1110766902565956,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357788085937,0.9450361132621764,0.1707397699356079,0.1612070351839065,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.968197464942932,0.2038892954587936,0.8187105655670166,288.7370300292969,288.75,286.4786682128906,285.7084350585937,288.8488464355469,297.32470703125,288.74298095703125,1.0,0.2983232736587524,1.0,1.0,0.3150875568389892,1.0,-1.6768200397491455,1.310463547706604,0.3663565814495086,0.9244672656059264,0.0,0.0,0.0,28.94596099853516,55.0,135.32432556152344,-0.0,350.83502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.809814453125,0.8980618715286255,0.151767611503601,0.1362448334693908,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.810546875,0.9675430655479432,0.1860327273607254,0.1755979806184768,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.81005859375,0.9194000959396362,0.1619655787944793,0.113042876124382,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8103332519531,0.9449363350868224,0.1739901006221771,0.1643026769161224,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106689453125,0.9785078763961792,0.2072339206933975,0.8631214499473572,288.8114929199219,288.8500061035156,286.51141357421875,285.730224609375,288.9072570800781,297.335693359375,288.8171081542969,1.0,0.310209721326828,1.0,1.0,0.3148035705089569,1.0,-1.7430579662322998,1.3572468757629397,0.3858110308647156,0.9568171501159668,0.0,0.0,0.0,30.73929786682129,58.0,111.53103637695312,-0.0,392.49945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.809814453125,0.8980618715286255,0.151767611503601,0.1362448334693908,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.810546875,0.9675430655479432,0.1860327273607254,0.1755979806184768,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.81005859375,0.9194000959396362,0.1619655787944793,0.113042876124382,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8103332519531,0.9449363350868224,0.1739901006221771,0.1643026769161224,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106689453125,0.9785078763961792,0.2072339206933975,0.8631214499473572,288.8114929199219,288.8500061035156,286.51141357421875,285.730224609375,288.9072570800781,297.335693359375,288.8171081542969,1.0,0.310209721326828,1.0,1.0,0.3148035705089569,1.0,-1.7430579662322998,1.3572468757629397,0.3858110308647156,0.9568171501159668,0.0,0.0,0.0,30.73929786682129,58.0,111.53103637695312,-0.0,392.49945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827209472656,0.8986017107963562,0.1541760414838791,0.1384584903717041,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8834228515625,0.9688840508461,0.1894599497318267,0.1788890063762664,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8829650878906,0.9202635288238524,0.1646745800971985,0.1149577274918556,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832092285156,0.9462518095970154,0.1771138459444046,0.1672991663217544,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836364746094,0.9907411336898804,0.2090373188257217,0.9149032831192015,288.88433837890625,288.95001220703125,286.5444641113281,285.7520446777344,288.96759033203125,297.3363647460937,288.8892822265625,1.0,0.3225398063659668,1.0,1.0,0.3145195841789245,1.0,-1.8177558183670044,1.4096670150756836,0.4080888032913208,0.9934496879577636,0.0,0.0,0.0,32.714508056640625,61.0,101.15422821044922,-0.0,442.9532165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827209472656,0.8986017107963562,0.1541760414838791,0.1384584903717041,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8834228515625,0.9688840508461,0.1894599497318267,0.1788890063762664,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8829650878906,0.9202635288238524,0.1646745800971985,0.1149577274918556,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832092285156,0.9462518095970154,0.1771138459444046,0.1672991663217544,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836364746094,0.9907411336898804,0.2090373188257217,0.9149032831192015,288.88433837890625,288.95001220703125,286.5444641113281,285.7520446777344,288.96759033203125,297.3363647460937,288.8892822265625,1.0,0.3225398063659668,1.0,1.0,0.3145195841789245,1.0,-1.8177558183670044,1.4096670150756836,0.4080888032913208,0.9934496879577636,0.0,0.0,0.0,32.714508056640625,61.0,101.15422821044922,-0.0,442.9532165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.91668701171875,0.8980112075805664,0.1553185284137725,0.1395082175731659,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9173583984375,0.9686710238456726,0.191100463271141,0.1804695129394531,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9169006347656,0.9197887182235718,0.1660050600767135,0.1158962696790695,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9171447753906,0.9459505081176758,0.178618848323822,0.1687468588352203,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9176025390625,0.9955196976661682,0.2094432264566421,0.9411154389381408,288.91827392578125,288.95001220703125,286.5611267089844,285.76300048828125,288.9969177246094,297.33502197265625,288.9229736328125,1.0,0.3288703262805938,1.0,1.0,0.3143775761127472,1.0,-1.855144739151001,1.4358083009719849,0.4193363785743713,1.0116201639175415,0.0,0.0,0.0,33.786502838134766,61.0,96.98329162597656,-0.0,469.98284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.950439453125,0.8582737445831299,0.156381145119667,0.1406286209821701,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9510803222656,0.9223192930221558,0.1926395446062088,0.1821096092462539,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9506530761719,0.8775760531425476,0.1672669351100921,0.1169038116931915,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508972167969,0.8997777104377747,0.1800315380096435,0.1702638566493988,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9512939453125,0.9537409543991088,0.2097197026014328,0.9431779384613036,288.951904296875,289.04998779296875,286.5779113769531,285.77398681640625,289.0278015136719,297.3341369628906,288.9561767578125,1.0,0.3342266082763672,1.0,1.0,0.315611183643341,1.0,-1.8666609525680544,1.4414328336715698,0.4252281486988067,1.0146805047988892,0.0,0.0,0.0,37.63423538208008,64.0,94.05425262451172,-0.0,488.9751586914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162353515625,0.8106443285942078,0.1584959030151367,0.1427863091230392,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0168762207031,0.8663586974143982,0.1956004798412323,0.1852127164602279,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164489746094,0.8281382918357849,0.1697047650814056,0.1188267767429351,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01666259765625,0.8474591374397278,0.1827461570501327,0.1731341332197189,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.01708984375,0.8889517784118652,0.2105814069509506,0.9479042887687684,289.0177307128906,289.1499938964844,286.6118469238281,285.7962341308594,289.0911865234375,297.3338623046875,289.0220642089844,1.0,0.3433913588523865,1.0,1.0,0.3180783689022064,1.0,-1.8818615674972528,1.4467613697052002,0.4351002871990204,1.0171478986740112,0.0,0.0,0.0,44.936309814453125,67.0,91.82424926757812,-0.0,523.1232299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162353515625,0.8106443285942078,0.1584959030151367,0.1427863091230392,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0168762207031,0.8663586974143982,0.1956004798412323,0.1852127164602279,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164489746094,0.8281382918357849,0.1697047650814056,0.1188267767429351,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01666259765625,0.8474591374397278,0.1827461570501327,0.1731341332197189,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.01708984375,0.8889517784118652,0.2105814069509506,0.9479042887687684,289.0177307128906,289.1499938964844,286.6118469238281,285.7962341308594,289.0911865234375,297.3338623046875,289.0220642089844,1.0,0.3433913588523865,1.0,1.0,0.3180783689022064,1.0,-1.8818615674972528,1.4467613697052002,0.4351002871990204,1.0171478986740112,0.0,0.0,0.0,44.936309814453125,67.0,91.82424926757812,-0.0,523.1232299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816650390625,0.785027027130127,0.1606687605381012,0.1449168771505355,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0823059082031,0.8405922055244446,0.1985235959291458,0.1881812065839767,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0818786621094,0.8035645484924316,0.172092780470848,0.1206511408090591,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821228027344,0.823030412197113,0.1854124367237091,0.175864428281784,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824890136719,0.858726441860199,0.2117660194635391,0.9538604617118835,289.0831298828125,289.25,286.6464538574219,285.81884765625,289.1557006835937,297.3349914550781,289.0874328613281,1.0,0.3513476252555847,1.0,1.0,0.3205455541610718,1.0,-1.900605320930481,1.454480767250061,0.4461245834827423,1.020766019821167,0.0,0.0,0.0,50.59883880615234,55.0,91.11109161376952,-0.0,554.3216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816650390625,0.785027027130127,0.1606687605381012,0.1449168771505355,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0823059082031,0.8405922055244446,0.1985235959291458,0.1881812065839767,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0818786621094,0.8035645484924316,0.172092780470848,0.1206511408090591,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821228027344,0.823030412197113,0.1854124367237091,0.175864428281784,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824890136719,0.858726441860199,0.2117660194635391,0.9538604617118835,289.0831298828125,289.25,286.6464538574219,285.81884765625,289.1557006835937,297.3349914550781,289.0874328613281,1.0,0.3513476252555847,1.0,1.0,0.3205455541610718,1.0,-1.900605320930481,1.454480767250061,0.4461245834827423,1.020766019821167,0.0,0.0,0.0,50.59883880615234,55.0,91.11109161376952,-0.0,554.3216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611328125,0.790846586227417,0.1629367172718048,0.1469063609838485,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1619873046875,0.846621036529541,0.2014970779418945,0.1909491270780563,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1614074707031,0.8094419240951538,0.1745051890611648,0.1223098114132881,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617126464844,0.8287048935890198,0.1881106942892074,0.1783781200647354,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622009277344,0.8627581000328064,0.2131903022527694,0.9598737359046936,289.1630859375,289.3500061035156,286.6817626953125,285.84197998046875,289.2552185058594,297.3367614746094,289.1689453125,1.0,0.3532606363296509,1.0,1.0,0.3261938393115997,1.0,-1.9185501337051392,1.4550466537475586,0.4635034799575805,1.01743745803833,0.0,0.0,0.0,50.61021041870117,43.0,110.62848663330078,-0.0,567.0559692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611328125,0.790846586227417,0.1629367172718048,0.1469063609838485,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1619873046875,0.846621036529541,0.2014970779418945,0.1909491270780563,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1614074707031,0.8094419240951538,0.1745051890611648,0.1223098114132881,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617126464844,0.8287048935890198,0.1881106942892074,0.1783781200647354,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622009277344,0.8627581000328064,0.2131903022527694,0.9598737359046936,289.1630859375,289.3500061035156,286.6817626953125,285.84197998046875,289.2552185058594,297.3367614746094,289.1689453125,1.0,0.3532606363296509,1.0,1.0,0.3261938393115997,1.0,-1.9185501337051392,1.4550466537475586,0.4635034799575805,1.01743745803833,0.0,0.0,0.0,50.61021041870117,43.0,110.62848663330078,-0.0,567.0559692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.25457763671875,0.8206711411476135,0.1654017269611358,0.1488922089338302,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2554931640625,0.8785176277160645,0.2046336531639099,0.1936814785003662,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548828125,0.8381808400154114,0.1770486533641815,0.1239233613014221,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552185058594,0.8585723638534546,0.1909412592649459,0.1808327883481979,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.25567626953125,0.8937915563583374,0.2148732990026474,0.9662418961524964,289.2566223144531,289.45001220703125,286.7178955078125,285.8657531738281,289.3575439453125,297.3397521972656,289.2628173828125,1.0,0.3514741659164428,1.0,1.0,0.3318421244621277,1.0,-1.9367477893829343,1.4553288221359253,0.481419026851654,1.0137526988983154,0.0,0.0,0.0,46.39497756958008,31.0,125.70126342773438,-0.0,566.2460327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.25457763671875,0.8206711411476135,0.1654017269611358,0.1488922089338302,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2554931640625,0.8785176277160645,0.2046336531639099,0.1936814785003662,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548828125,0.8381808400154114,0.1770486533641815,0.1239233613014221,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552185058594,0.8585723638534546,0.1909412592649459,0.1808327883481979,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.25567626953125,0.8937915563583374,0.2148732990026474,0.9662418961524964,289.2566223144531,289.45001220703125,286.7178955078125,285.8657531738281,289.3575439453125,297.3397521972656,289.2628173828125,1.0,0.3514741659164428,1.0,1.0,0.3318421244621277,1.0,-1.9367477893829343,1.4553288221359253,0.481419026851654,1.0137526988983154,0.0,0.0,0.0,46.39497756958008,31.0,125.70126342773438,-0.0,566.2460327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.30328369140625,0.845127522945404,0.166734516620636,0.1499255448579788,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3042297363281,0.907440423965454,0.2062799632549286,0.1950726956129074,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3036193847656,0.8638454675674438,0.1783650517463684,0.1247312128543853,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.303955078125,0.8860636949539185,0.1924023032188415,0.1820622831583023,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3044128417969,0.9236669540405272,0.2158023416996002,0.9696245193481444,289.3053894042969,289.45001220703125,286.736328125,285.8778991699219,289.40899658203125,297.3417053222656,289.3116760253906,1.0,0.3496130108833313,1.0,1.0,0.3346662819385528,1.0,-1.946167588233948,1.4555975198745728,0.490570068359375,1.0119678974151611,0.0,0.0,0.0,43.18133163452149,31.0,130.6761932373047,-0.0,562.3910522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.353271484375,0.8829302191734314,0.1681356132030487,0.1510007530450821,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3542175292969,0.9542285799980164,0.207980528473854,0.196492850780487,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.35357666015625,0.9033561944961548,0.179709330201149,0.1255415678024292,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539428710937,0.9294387102127076,0.1938918977975845,0.1832959204912185,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3544006347656,0.9685486555099488,0.2167838215827942,0.9731447100639344,289.3554077148437,289.54998779296875,286.7549743652344,285.8902282714844,289.46221923828125,297.3439636230469,289.36187744140625,1.0,0.3472802639007568,1.0,1.0,0.3376418948173523,1.0,-1.955845594406128,1.455675482749939,0.500170111656189,1.009937405586243,0.0,0.0,0.0,39.40825653076172,34.0,135.30084228515625,-0.0,556.81396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560241699219,0.918351709842682,0.1710641086101532,0.1535037904977798,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4569396972656,0.9884788990020752,0.2114977836608886,0.1996825337409973,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4563293457031,0.9416573643684388,0.1824545860290527,0.1273741275072097,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4566650390625,0.967615842819214,0.1969305723905563,0.1860522180795669,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45703125,0.9938955307006836,0.2189856171607971,0.9671261310577391,289.4580383300781,289.6499938964844,286.7931213378906,285.91558837890625,289.5639343261719,297.34912109375,289.46417236328125,1.0,0.3460726737976074,1.0,1.0,0.3435931205749511,1.0,-1.961169719696045,1.4463218450546265,0.5148478150367737,0.9996185898780824,0.0,0.0,0.0,37.1033935546875,52.0,139.2530975341797,-0.0,552.8764038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560241699219,0.918351709842682,0.1710641086101532,0.1535037904977798,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4569396972656,0.9884788990020752,0.2114977836608886,0.1996825337409973,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4563293457031,0.9416573643684388,0.1824545860290527,0.1273741275072097,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4566650390625,0.967615842819214,0.1969305723905563,0.1860522180795669,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45703125,0.9938955307006836,0.2189856171607971,0.9671261310577391,289.4580383300781,289.6499938964844,286.7931213378906,285.91558837890625,289.5639343261719,297.34912109375,289.46417236328125,1.0,0.3460726737976074,1.0,1.0,0.3435931205749511,1.0,-1.961169719696045,1.4463218450546265,0.5148478150367737,0.9996185898780824,0.0,0.0,0.0,37.1033935546875,52.0,139.2530975341797,-0.0,552.8764038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589904785156,0.9202646017074584,0.1741812974214553,0.1562582701444625,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5599975585937,0.989777147769928,0.2152401953935623,0.2031599879264831,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.559326171875,0.9427913427352904,0.1853607445955276,0.1293716728687286,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596923828125,0.9687408208847046,0.2001365423202514,0.1890371292829513,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5600891113281,0.99550861120224,0.2216053009033203,0.9855335354804992,289.56121826171875,289.75,286.8323974609375,285.9419250488281,289.6763916015625,297.3538818359375,289.5682983398437,1.0,0.352838784456253,1.0,1.0,0.3495443761348724,1.0,-1.9964948892593384,1.4566490650177002,0.5398457646369934,1.001747488975525,0.0,0.0,0.0,38.26646423339844,70.0,146.33477783203125,-0.0,582.7245483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
