time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589904785156,0.9202646017074584,0.1741812974214553,0.1562582701444625,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5599975585937,0.989777147769928,0.2152401953935623,0.2031599879264831,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.559326171875,0.9427913427352904,0.1853607445955276,0.1293716728687286,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596923828125,0.9687408208847046,0.2001365423202514,0.1890371292829513,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5600891113281,0.99550861120224,0.2216053009033203,0.9855335354804992,289.56121826171875,289.75,286.8323974609375,285.9419250488281,289.6763916015625,297.3538818359375,289.5682983398437,1.0,0.352838784456253,1.0,1.0,0.3495443761348724,1.0,-1.9964948892593384,1.4566490650177002,0.5398457646369934,1.001747488975525,0.0,0.0,0.0,38.26646423339844,70.0,146.33477783203125,-0.0,582.7245483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.67645263671875,0.8619574904441833,0.1774011552333831,0.1593590825796127,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6774597167969,0.9281543493270874,0.2191032767295837,0.2070264518260955,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6767578125,0.8795309662818909,0.1883444488048553,0.1316229999065399,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6771240234375,0.9028879404067992,0.2034273445606231,0.1923721581697464,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.67755126953125,0.936596155166626,0.2238788455724716,1.0052132606506348,289.6786804199219,289.8500061035156,286.8729553222656,285.9693298339844,289.8008117675781,297.3600769042969,289.6859436035156,1.0,0.3651033937931061,1.0,1.0,0.3563565909862518,1.0,-2.035238981246948,1.466848611831665,0.5683902502059937,1.0037600994110107,0.0,0.0,0.0,45.43512725830078,88.0,158.47503662109375,-0.0,636.938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.67645263671875,0.8619574904441833,0.1774011552333831,0.1593590825796127,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6774597167969,0.9281543493270874,0.2191032767295837,0.2070264518260955,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6767578125,0.8795309662818909,0.1883444488048553,0.1316229999065399,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6771240234375,0.9028879404067992,0.2034273445606231,0.1923721581697464,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.67755126953125,0.936596155166626,0.2238788455724716,1.0052132606506348,289.6786804199219,289.8500061035156,286.8729553222656,285.9693298339844,289.8008117675781,297.3600769042969,289.6859436035156,1.0,0.3651033937931061,1.0,1.0,0.3563565909862518,1.0,-2.035238981246948,1.466848611831665,0.5683902502059937,1.0037600994110107,0.0,0.0,0.0,45.43512725830078,88.0,158.47503662109375,-0.0,636.938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7976989746094,0.8041062355041504,0.1806723028421402,0.1626978516578674,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987670898437,0.8596217036247253,0.223034456372261,0.2111573368310928,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.79803466796875,0.8193714618682861,0.1913606077432632,0.1340441107749939,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79840087890625,0.8391953706741333,0.2067584842443466,0.1959447264671325,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.798828125,0.8641307353973389,0.2261900454759597,1.0176106691360474,289.8000183105469,289.95001220703125,286.9148864746094,285.9979553222656,289.9218444824219,297.3663635253906,289.80731201171875,1.0,0.3801909685134887,1.0,1.0,0.3631688058376312,1.0,-2.066295862197876,1.4716565608978271,0.5946391820907593,1.001834273338318,0.0,0.0,0.0,57.30657577514648,91.0,165.2235107421875,-0.0,703.3892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7976989746094,0.8041062355041504,0.1806723028421402,0.1626978516578674,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987670898437,0.8596217036247253,0.223034456372261,0.2111573368310928,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.79803466796875,0.8193714618682861,0.1913606077432632,0.1340441107749939,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79840087890625,0.8391953706741333,0.2067584842443466,0.1959447264671325,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.798828125,0.8641307353973389,0.2261900454759597,1.0176106691360474,289.8000183105469,289.95001220703125,286.9148864746094,285.9979553222656,289.9218444824219,297.3663635253906,289.80731201171875,1.0,0.3801909685134887,1.0,1.0,0.3631688058376312,1.0,-2.066295862197876,1.4716565608978271,0.5946391820907593,1.001834273338318,0.0,0.0,0.0,57.30657577514648,91.0,165.2235107421875,-0.0,703.3892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.85821533203125,0.7870461344718933,0.1823351830244064,0.1643505841493606,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8592529296875,0.8423314690589905,0.2250349223613739,0.2132123261690139,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8585205078125,0.8024083971977234,0.1928916722536087,0.1352383643388748,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.85888671875,0.8227100372314453,0.2084484547376632,0.1977108418941497,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8593139648437,0.8455947041511536,0.2273923754692077,1.0237727165222168,289.8604736328125,289.95001220703125,286.9364013671875,286.0127868652344,289.9820251464844,297.3694152832031,289.86773681640625,1.0,0.3863774538040161,1.0,1.0,0.3665749132633209,1.0,-2.081705093383789,1.473869800567627,0.6078354120254517,1.000707507133484,0.0,0.0,0.0,62.28105163574219,91.0,166.55015563964844,-0.0,733.8318481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.916259765625,0.7754881381988525,0.1840224415063858,0.1659947037696838,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.91717529296875,0.8308635354042053,0.2270635813474655,0.2152621299028396,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9165344238281,0.7902244925498962,0.1944440156221389,0.1364237815141677,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9168701171875,0.8111720085144043,0.2101595252752304,0.1994651108980178,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.917236328125,0.8330898284912109,0.228624939918518,1.0299290418624878,289.91827392578125,290.04998779296875,286.95831298828125,286.0279235839844,290.0304260253906,297.3724975585937,289.9246520996094,1.0,0.3920130729675293,1.0,1.0,0.3688124418258667,1.0,-2.097065687179565,1.478453516960144,0.6186122298240662,1.00194251537323,0.0,0.0,0.0,66.49302673339844,79.0,160.98158264160156,-0.0,761.9451293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.01922607421875,0.7764431238174438,0.1874489039182663,0.1690919250249862,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0200500488281,0.8316760063171387,0.2311847805976867,0.2191721498966217,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194396972656,0.7905676960945129,0.1975944489240646,0.1386412978172302,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.019775390625,0.8115825057029724,0.2136262953281402,0.2027653306722641,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0200500488281,0.8320934772491455,0.2311481088399887,1.0413366556167605,290.0210266113281,290.1499938964844,287.0032958984375,286.059326171875,290.12335205078125,297.37860107421875,290.02691650390625,1.0,0.3969130516052246,1.0,1.0,0.3732874691486358,1.0,-2.1258111000061035,1.486559271812439,0.6392518877983093,1.003806710243225,0.0,0.0,0.0,68.4072036743164,67.0,147.00950622558594,-0.0,793.9944458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.01922607421875,0.7764431238174438,0.1874489039182663,0.1690919250249862,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0200500488281,0.8316760063171387,0.2311847805976867,0.2191721498966217,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194396972656,0.7905676960945129,0.1975944489240646,0.1386412978172302,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.019775390625,0.8115825057029724,0.2136262953281402,0.2027653306722641,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0200500488281,0.8320934772491455,0.2311481088399887,1.0413366556167605,290.0210266113281,290.1499938964844,287.0032958984375,286.059326171875,290.12335205078125,297.37860107421875,290.02691650390625,1.0,0.3969130516052246,1.0,1.0,0.3732874691486358,1.0,-2.1258111000061035,1.486559271812439,0.6392518877983093,1.003806710243225,0.0,0.0,0.0,68.4072036743164,67.0,147.00950622558594,-0.0,793.9944458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1176452636719,0.7955389022827148,0.1909803748130798,0.1720809936523437,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184387207031,0.8504672050476074,0.2354139983654022,0.2229755073785781,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.11785888671875,0.8093268275260925,0.2008185386657714,0.1407608687877655,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181640625,0.8293983936309814,0.2171626687049865,0.2059295326471328,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.118408203125,0.8490282297134399,0.2337520867586136,1.0521503686904907,290.1193542480469,290.25,287.04998779296875,286.09228515625,290.2158508300781,297.3848571777344,290.125,1.0,0.3976172208786011,1.0,1.0,0.3777624666690826,1.0,-2.153303623199463,1.4937117099761963,0.659591794013977,1.0049721002578735,0.0,0.0,0.0,65.23807525634766,55.0,139.04934692382812,-0.0,807.045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1176452636719,0.7955389022827148,0.1909803748130798,0.1720809936523437,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184387207031,0.8504672050476074,0.2354139983654022,0.2229755073785781,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.11785888671875,0.8093268275260925,0.2008185386657714,0.1407608687877655,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181640625,0.8293983936309814,0.2171626687049865,0.2059295326471328,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.118408203125,0.8490282297134399,0.2337520867586136,1.0521503686904907,290.1193542480469,290.25,287.04998779296875,286.09228515625,290.2158508300781,297.3848571777344,290.125,1.0,0.3976172208786011,1.0,1.0,0.3777624666690826,1.0,-2.153303623199463,1.4937117099761963,0.659591794013977,1.0049721002578735,0.0,0.0,0.0,65.23807525634766,55.0,139.04934692382812,-0.0,807.045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161865234375,0.8307165503501892,0.1946825385093689,0.1750889718532562,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21697998046875,0.8890212178230286,0.2397955656051635,0.2267842441797256,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.21636962890625,0.8432292938232422,0.2041092813014984,0.1428319364786148,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2166748046875,0.8648130297660828,0.2207622230052948,0.2090246081352234,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2169189453125,0.885320782661438,0.2364453375339508,1.0627399682998655,290.2178955078125,290.3500061035156,287.0979919433594,286.1261291503906,290.3136901855469,297.3914794921875,290.2235717773437,1.0,0.3956539928913116,1.0,1.0,0.3827890753746032,1.0,-2.18041467666626,1.499256610870361,0.6811581254005432,1.0046014785766602,0.0,0.0,0.0,58.8145637512207,43.0,137.9592742919922,-0.0,807.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161865234375,0.8307165503501892,0.1946825385093689,0.1750889718532562,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21697998046875,0.8890212178230286,0.2397955656051635,0.2267842441797256,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.21636962890625,0.8432292938232422,0.2041092813014984,0.1428319364786148,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2166748046875,0.8648130297660828,0.2207622230052948,0.2090246081352234,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2169189453125,0.885320782661438,0.2364453375339508,1.0627399682998655,290.2178955078125,290.3500061035156,287.0979919433594,286.1261291503906,290.3136901855469,297.3914794921875,290.2235717773437,1.0,0.3956539928913116,1.0,1.0,0.3827890753746032,1.0,-2.18041467666626,1.499256610870361,0.6811581254005432,1.0046014785766602,0.0,0.0,0.0,58.8145637512207,43.0,137.9592742919922,-0.0,807.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.31524658203125,0.8941980600357056,0.1985414326190948,0.1781636327505111,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.9649350047111512,0.2443329691886901,0.2306564450263977,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154296875,0.9081908464431764,0.2074905335903167,0.1448988020420074,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31573486328125,0.9358133673667908,0.2244477421045303,0.2121098190546035,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3159484863281,0.9585758447647096,0.2392405569553375,1.073371410369873,290.31689453125,290.45001220703125,287.1467590332031,286.1600646972656,290.41119384765625,297.3985900878906,290.322509765625,1.0,0.3920469284057617,1.0,1.0,0.3878156542778015,1.0,-2.20771598815918,1.504741668701172,0.702974259853363,1.0041077136993408,0.0,0.0,0.0,50.25138092041016,46.0,137.5723419189453,-0.0,800.8646850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.31524658203125,0.8941980600357056,0.1985414326190948,0.1781636327505111,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.9649350047111512,0.2443329691886901,0.2306564450263977,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154296875,0.9081908464431764,0.2074905335903167,0.1448988020420074,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31573486328125,0.9358133673667908,0.2244477421045303,0.2121098190546035,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3159484863281,0.9585758447647096,0.2392405569553375,1.073371410369873,290.31689453125,290.45001220703125,287.1467590332031,286.1600646972656,290.41119384765625,297.3985900878906,290.322509765625,1.0,0.3920469284057617,1.0,1.0,0.3878156542778015,1.0,-2.20771598815918,1.504741668701172,0.702974259853363,1.0041077136993408,0.0,0.0,0.0,50.25138092041016,46.0,137.5723419189453,-0.0,800.8646850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3645935058594,0.9304116368293762,0.2005175054073333,0.1797989606857299,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3653564453125,0.9958078861236572,0.2466573566198349,0.2326998859643936,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3647766113281,0.9459118247032166,0.2092162817716598,0.145997941493988,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36505126953125,0.972097635269165,0.2263244539499282,0.2137399464845657,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.36529541015625,0.9900341629981996,0.2406747639179229,1.0791181325912476,290.3662109375,290.45001220703125,287.17144775390625,286.17706298828125,290.4598388671875,297.4022521972656,290.3717956542969,1.0,0.3919083476066589,1.0,1.0,0.3903289437294006,1.0,-2.222030639648437,1.5078473091125488,0.7141834497451782,1.0040756464004517,0.0,0.0,0.0,47.39228439331055,46.0,137.3560333251953,-0.0,803.3494262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4126892089844,0.9421488642692566,0.2024879902601242,0.1815427988767624,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41326904296875,0.992089569568634,0.2493061572313308,0.2241087853908538,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.412841796875,0.9566760659217834,0.2109342515468597,0.1471785902976989,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4131164550781,0.9813738465309144,0.2281936705112457,0.2154802829027176,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4132995605469,0.9972741007804872,0.2421046495437622,1.0853866338729858,290.4141540527344,290.54998779296875,287.1963195800781,286.194091796875,290.5022277832031,297.4066772460937,290.41912841796875,1.0,0.3919670283794403,1.0,1.0,0.3924440145492553,1.0,-2.225809335708618,1.5052298307418823,0.7205794453620911,1.0008370876312256,0.0,0.0,0.0,46.83756637573242,66.0,133.5460662841797,-0.0,804.3818969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037536621094,0.9364668130874634,0.2065121382474899,0.1851618140935897,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5044250488281,0.9958673715591432,0.2549423277378082,0.2357228398323059,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.50390625,0.9501379132270812,0.2144573330879211,0.1496424376964569,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041809082031,0.9758091568946838,0.2320224344730377,0.2191019356250763,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043640136719,0.991453230381012,0.2450918406248092,1.0988141298294067,290.5052490234375,290.6499938964844,287.24664306640625,286.22821044921875,290.5938720703125,297.4176330566406,290.5106201171875,1.0,0.4003359079360962,1.0,1.0,0.3966741859912872,1.0,-2.2668774127960205,1.520903468132019,0.7459738850593567,1.006933093070984,0.0,0.0,0.0,49.06870269775391,86.0,130.57957458496094,-0.0,851.8840942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037536621094,0.9364668130874634,0.2065121382474899,0.1851618140935897,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5044250488281,0.9958673715591432,0.2549423277378082,0.2357228398323059,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.50390625,0.9501379132270812,0.2144573330879211,0.1496424376964569,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041809082031,0.9758091568946838,0.2320224344730377,0.2191019356250763,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043640136719,0.991453230381012,0.2450918406248092,1.0988141298294067,290.5052490234375,290.6499938964844,287.24664306640625,286.22821044921875,290.5938720703125,297.4176330566406,290.5106201171875,1.0,0.4003359079360962,1.0,1.0,0.3966741859912872,1.0,-2.2668774127960205,1.520903468132019,0.7459738850593567,1.006933093070984,0.0,0.0,0.0,49.06870269775391,86.0,130.57957458496094,-0.0,851.8840942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5976257324219,0.8735827803611755,0.2105365395545959,0.1890853643417358,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982971191406,0.9417539238929749,0.2593373954296112,0.245049238204956,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5977478027344,0.8841180205345154,0.217988833785057,0.1523482799530029,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979919433594,0.9083625078201294,0.2358642369508743,0.2230553776025772,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981750488281,0.9262481927871704,0.2480387985706329,1.1135730743408203,290.5990295410156,290.75,287.29766845703125,286.2624206542969,290.6831359863281,297.42156982421875,290.6039733886719,1.0,0.4140677750110626,1.0,1.0,0.4009043574333191,1.0,-2.308499813079834,1.536617875099182,0.7718820571899414,1.013682246208191,0.0,0.0,0.0,58.52013397216797,106.0,128.9086456298828,-0.0,929.7249755859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5976257324219,0.8735827803611755,0.2105365395545959,0.1890853643417358,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982971191406,0.9417539238929749,0.2593373954296112,0.245049238204956,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5977478027344,0.8841180205345154,0.217988833785057,0.1523482799530029,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979919433594,0.9083625078201294,0.2358642369508743,0.2230553776025772,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981750488281,0.9262481927871704,0.2480387985706329,1.1135730743408203,290.5990295410156,290.75,287.29766845703125,286.2624206542969,290.6831359863281,297.42156982421875,290.6039733886719,1.0,0.4140677750110626,1.0,1.0,0.4009043574333191,1.0,-2.308499813079834,1.536617875099182,0.7718820571899414,1.013682246208191,0.0,0.0,0.0,58.52013397216797,106.0,128.9086456298828,-0.0,929.7249755859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961669921875,0.820097804069519,0.214544802904129,0.1931558847427368,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969299316406,0.8761395812034607,0.2639237940311432,0.2498175799846649,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962890625,0.828406572341919,0.2215118557214737,0.1551748365163803,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.69659423828125,0.849041759967804,0.2397008091211319,0.2271760553121566,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967468261719,0.8620597720146179,0.2509736716747284,1.129088044166565,290.6977233886719,290.8500061035156,287.3494567871094,286.29669189453125,290.78814697265625,297.42547607421875,290.7032775878906,1.0,0.4305057525634765,1.0,1.0,0.4070491194725036,1.0,-2.346098661422729,1.5454280376434326,0.8006705045700073,1.0141584873199463,0.0,0.0,0.0,72.55730438232422,109.0,136.98345947265625,-0.0,1024.334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961669921875,0.820097804069519,0.214544802904129,0.1931558847427368,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969299316406,0.8761395812034607,0.2639237940311432,0.2498175799846649,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962890625,0.828406572341919,0.2215118557214737,0.1551748365163803,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.69659423828125,0.849041759967804,0.2397008091211319,0.2271760553121566,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967468261719,0.8620597720146179,0.2509736716747284,1.129088044166565,290.6977233886719,290.8500061035156,287.3494567871094,286.29669189453125,290.78814697265625,297.42547607421875,290.7032775878906,1.0,0.4305057525634765,1.0,1.0,0.4070491194725036,1.0,-2.346098661422729,1.5454280376434326,0.8006705045700073,1.0141584873199463,0.0,0.0,0.0,72.55730438232422,109.0,136.98345947265625,-0.0,1024.334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998962402344,0.7953149676322937,0.2186136245727539,0.1971284300088882,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8006286621094,0.8494148850440979,0.2687298655509949,0.2546596527099609,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8000183105469,0.8034206628799438,0.2250909358263015,0.1579240262508392,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8003234863281,0.8240038752555847,0.2435907572507858,0.2311908304691314,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8004455566406,0.8349229097366333,0.2539588809013366,1.1440837383270264,290.8014221191406,290.95001220703125,287.4018859863281,286.3310546875,290.892578125,297.4301452636719,290.8069152832031,1.0,0.4430607855319977,1.0,1.0,0.4131939113140106,1.0,-2.3828284740448,1.5534172058105469,0.8294112682342529,1.0140247344970703,0.0,0.0,0.0,82.92401885986328,97.0,142.03863525390625,-0.0,1106.007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998962402344,0.7953149676322937,0.2186136245727539,0.1971284300088882,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8006286621094,0.8494148850440979,0.2687298655509949,0.2546596527099609,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8000183105469,0.8034206628799438,0.2250909358263015,0.1579240262508392,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8003234863281,0.8240038752555847,0.2435907572507858,0.2311908304691314,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8004455566406,0.8349229097366333,0.2539588809013366,1.1440837383270264,290.8014221191406,290.95001220703125,287.4018859863281,286.3310546875,290.892578125,297.4301452636719,290.8069152832031,1.0,0.4430607855319977,1.0,1.0,0.4131939113140106,1.0,-2.3828284740448,1.5534172058105469,0.8294112682342529,1.0140247344970703,0.0,0.0,0.0,82.92401885986328,97.0,142.03863525390625,-0.0,1106.007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.85186767578125,0.7938423156738281,0.2206850200891494,0.1990231424570083,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.85260009765625,0.8478540778160095,0.271204262971878,0.2570227384567261,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8519897460937,0.8015634417533875,0.2269140630960464,0.1592253595590591,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8522644042969,0.8222719430923462,0.2455668896436691,0.2330970764160156,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8524169921875,0.832621693611145,0.2554819881916046,1.1510987281799316,290.8533630371094,290.95001220703125,287.4283752441406,286.3482360839844,290.9440612792969,297.43280029296875,290.8587951660156,1.0,0.4464661777019501,1.0,1.0,0.4162662923336029,1.0,-2.400225877761841,1.5567799806594849,0.8434457778930664,1.0135493278503418,0.0,0.0,0.0,84.85602569580078,97.0,143.0122528076172,-0.0,1133.34765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024658203125,0.7976268529891968,0.2227881848812103,0.2008758634328842,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.90313720703125,0.8515835404396057,0.2737252414226532,0.2593578994274139,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9025573730469,0.8050044178962708,0.2287663370370865,0.1604921817779541,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.90283203125,0.8254850506782532,0.2475699037313461,0.2349546402692794,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9029541015625,0.8353438973426819,0.2570317685604095,1.1578816175460815,290.9038391113281,291.04998779296875,287.4550170898437,286.3654479980469,290.99078369140625,297.4356384277344,290.908935546875,1.0,0.4486302137374878,1.0,1.0,0.4188334941864013,1.0,-2.41715931892395,1.560940861701965,0.8562183380126953,1.0139529705047607,0.0,0.0,0.0,84.95790100097656,85.0,140.7074737548828,-0.0,1152.9853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.8163143396377563,0.22707399725914,0.2045186012983322,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988098144531,0.8712408542633057,0.278884619474411,0.2639999687671661,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9982604980469,0.8225579857826233,0.2325486093759536,0.1629744321107864,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.8428897857666016,0.2516479194164276,0.2385942786931991,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.8521546721458435,0.260202944278717,1.1710878610610962,290.9994812011719,291.1499938964844,287.5087890625,286.3998718261719,291.0821533203125,297.4416809082031,291.0043334960937,1.0,0.4501940906047821,1.0,1.0,0.4239678978919983,1.0,-2.4503328800201416,1.5689339637756348,0.8813989758491516,1.0145732164382937,0.0,0.0,0.0,81.453857421875,73.0,134.79991149902344,-0.0,1176.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.8163143396377563,0.22707399725914,0.2045186012983322,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988098144531,0.8712408542633057,0.278884619474411,0.2639999687671661,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9982604980469,0.8225579857826233,0.2325486093759536,0.1629744321107864,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.8428897857666016,0.2516479194164276,0.2385942786931991,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.8521546721458435,0.260202944278717,1.1710878610610962,290.9994812011719,291.1499938964844,287.5087890625,286.3998718261719,291.0821533203125,297.4416809082031,291.0043334960937,1.0,0.4501940906047821,1.0,1.0,0.4239678978919983,1.0,-2.4503328800201416,1.5689339637756348,0.8813989758491516,1.0145732164382937,0.0,0.0,0.0,81.453857421875,73.0,134.79991149902344,-0.0,1176.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.091552734375,0.8481870293617249,0.2314595729112625,0.2081242948770523,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921630859375,0.9085397720336914,0.2841865420341491,0.2686449885368347,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.8541571497917175,0.2364320307970047,0.1654282212257385,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.8766605257987976,0.2558220028877258,0.2421896904706955,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09197998046875,0.8857275247573853,0.2634682059288025,1.184078335762024,291.0928039550781,291.1499938964844,287.5632019042969,286.4343566894531,291.1722717285156,297.4481201171875,291.0975036621094,1.0,0.4493313729763031,1.0,1.0,0.4291023015975952,1.0,-2.4831197261810303,1.5766245126724243,0.9064952731132508,1.0149625539779663,0.0,0.0,0.0,74.56063079833984,61.0,130.87379455566406,-0.0,1186.1358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.091552734375,0.8481870293617249,0.2314595729112625,0.2081242948770523,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921630859375,0.9085397720336914,0.2841865420341491,0.2686449885368347,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.8541571497917175,0.2364320307970047,0.1654282212257385,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.8766605257987976,0.2558220028877258,0.2421896904706955,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09197998046875,0.8857275247573853,0.2634682059288025,1.184078335762024,291.0928039550781,291.1499938964844,287.5632019042969,286.4343566894531,291.1722717285156,297.4481201171875,291.0975036621094,1.0,0.4493313729763031,1.0,1.0,0.4291023015975952,1.0,-2.4831197261810303,1.5766245126724243,0.9064952731132508,1.0149625539779663,0.0,0.0,0.0,74.56063079833984,61.0,130.87379455566406,-0.0,1186.1358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.9048829078674316,0.2359503358602523,0.2117399722337722,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.974898874759674,0.2896314561367035,0.2733370065689087,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.9112291932106018,0.240400806069374,0.1678836196660995,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.9391248226165771,0.2600801885128021,0.2457849830389022,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.9485335946083068,0.2668256461620331,1.1970815658569336,291.1840515136719,291.1499938964844,287.6181945800781,286.4688415527344,291.2606506347656,297.4548034667969,291.1885681152344,1.0,0.4470535516738891,1.0,1.0,0.4341651797294616,1.0,-2.5159928798675537,1.584466814994812,0.9315260052680968,1.0154736042022705,0.0,0.0,0.0,65.538330078125,49.0,127.64765167236328,-0.0,1186.688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.9048829078674316,0.2359503358602523,0.2117399722337722,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.974898874759674,0.2896314561367035,0.2733370065689087,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.9112291932106018,0.240400806069374,0.1678836196660995,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.9391248226165771,0.2600801885128021,0.2457849830389022,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.9485335946083068,0.2668256461620331,1.1970815658569336,291.1840515136719,291.1499938964844,287.6181945800781,286.4688415527344,291.2606506347656,297.4548034667969,291.1885681152344,1.0,0.4470535516738891,1.0,1.0,0.4341651797294616,1.0,-2.5159928798675537,1.584466814994812,0.9315260052680968,1.0154736042022705,0.0,0.0,0.0,65.538330078125,49.0,127.64765167236328,-0.0,1186.688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.9662243127822876,0.2404813915491104,0.2155578136444091,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.998636782169342,0.2960579693317413,0.2547115385532379,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.971485435962677,0.2443446666002273,0.1704543232917785,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.9936075806617736,0.2643156945705414,0.2495381534099578,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.9986988306045532,0.2702027559280395,1.208558440208435,291.2732849121094,291.1499938964844,287.6737976074219,286.5033874511719,291.34521484375,297.4638671875,291.27740478515625,1.0,0.4424061477184295,1.0,1.0,0.4392280876636505,1.0,-2.518720388412476,1.5743515491485596,0.9443687796592712,1.00543212890625,0.0,0.0,0.0,59.1251220703125,69.0,123.59718322753906,-0.0,1162.7835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.9662243127822876,0.2404813915491104,0.2155578136444091,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.998636782169342,0.2960579693317413,0.2547115385532379,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.971485435962677,0.2443446666002273,0.1704543232917785,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.9936075806617736,0.2643156945705414,0.2495381534099578,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.9986988306045532,0.2702027559280395,1.208558440208435,291.2732849121094,291.1499938964844,287.6737976074219,286.5033874511719,291.34521484375,297.4638671875,291.27740478515625,1.0,0.4424061477184295,1.0,1.0,0.4392280876636505,1.0,-2.518720388412476,1.5743515491485596,0.9443687796592712,1.00543212890625,0.0,0.0,0.0,59.1251220703125,69.0,123.59718322753906,-0.0,1162.7835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.314208984375,0.969810664653778,0.2427791953086853,0.2175885140895843,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.9985713958740234,0.3001136183738708,0.2541725635528564,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31427001953125,0.9745224714279176,0.2463368773460388,0.1718228161334991,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144836425781,0.9960466027259828,0.2664545178413391,0.2515279650688171,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.998624622821808,0.2720297873020172,1.2059558629989624,291.3152770996094,291.1499938964844,287.7017822265625,286.5206298828125,291.3882751464844,297.47247314453125,291.3195495605469,1.0,0.4436118304729461,1.0,1.0,0.4417595267295837,1.0,-2.522300243377685,1.570795655250549,0.9515045285224916,1.0005074739456177,0.0,0.0,0.0,59.15228271484375,69.0,121.58287811279295,-0.0,1166.7235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
