time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3478698730469,0.9710437059402466,0.2451172024011612,0.2196743339300155,297.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.9987654089927672,0.3040811121463775,0.255814254283905,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.9752963781356812,0.2483681291341781,0.1732312589883804,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479919433594,0.996652126312256,0.2686341404914856,0.2535727322101593,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.9987834692001344,0.2739415168762207,1.2135653495788574,291.348388671875,291.1499938964844,287.7299499511719,286.53790283203125,291.3991394042969,297.4799194335937,291.3505554199219,1.0,0.4469615817070007,1.0,1.0,0.4399770200252533,1.0,-2.540046453475952,1.5847337245941162,0.9553126692771912,1.010203838348389,0.0,0.0,0.0,59.92878723144531,89.0,101.09358215332033,-0.0,1191.3226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.9628751873970032,0.2496809661388397,0.2238600105047226,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9990000128746032,0.3113039433956146,0.2685160040855407,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.966535985469818,0.2523592710494995,0.1760771870613098,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3820495605469,0.9895084500312804,0.272935539484024,0.257711797952652,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.993977665901184,0.2774685323238373,1.2437798976898191,291.3823547363281,291.1499938964844,287.78662109375,286.57244873046875,291.4152526855469,297.4898986816406,291.384033203125,1.0,0.4594588875770569,1.0,1.0,0.4364120364189148,1.0,-2.6058387756347656,1.631922483444214,0.9739162921905518,1.0424126386642456,0.0,0.0,0.0,63.77853775024414,109.0,61.959869384765625,-0.0,1289.2060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.9628751873970032,0.2496809661388397,0.2238600105047226,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9990000128746032,0.3113039433956146,0.2685160040855407,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.966535985469818,0.2523592710494995,0.1760771870613098,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3820495605469,0.9895084500312804,0.272935539484024,0.257711797952652,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.993977665901184,0.2774685323238373,1.2437798976898191,291.3823547363281,291.1499938964844,287.78662109375,286.57244873046875,291.4152526855469,297.4898986816406,291.384033203125,1.0,0.4594588875770569,1.0,1.0,0.4364120364189148,1.0,-2.6058387756347656,1.631922483444214,0.9739162921905518,1.0424126386642456,0.0,0.0,0.0,63.77853775024414,109.0,61.959869384765625,-0.0,1289.2060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40704345703125,0.9065172672271729,0.2539480924606323,0.2280681133270263,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.9805285930633544,0.3157702982425689,0.2985261082649231,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9094778299331664,0.2561147809028625,0.1789835691452026,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.9371293783187866,0.2770134508609772,0.2619461715221405,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9420735836029052,0.280622124671936,1.259753942489624,291.4073181152344,291.1499938964844,287.8438415527344,286.60699462890625,291.4276428222656,297.48663330078125,291.4083557128906,1.0,0.4767490029335022,1.0,1.0,0.4328470528125763,1.0,-2.6739325523376465,1.6807376146316528,0.993194818496704,1.0763070583343506,0.0,0.0,0.0,74.48887634277344,129.0,40.600059509277344,-0.0,1426.9739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40704345703125,0.9065172672271729,0.2539480924606323,0.2280681133270263,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.9805285930633544,0.3157702982425689,0.2985261082649231,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9094778299331664,0.2561147809028625,0.1789835691452026,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.9371293783187866,0.2770134508609772,0.2619461715221405,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9420735836029052,0.280622124671936,1.259753942489624,291.4073181152344,291.1499938964844,287.8438415527344,286.60699462890625,291.4276428222656,297.48663330078125,291.4083557128906,1.0,0.4767490029335022,1.0,1.0,0.4328470528125763,1.0,-2.6739325523376465,1.6807376146316528,0.993194818496704,1.0763070583343506,0.0,0.0,0.0,74.48887634277344,129.0,40.600059509277344,-0.0,1426.9739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.842296302318573,0.2578221559524536,0.23224937915802,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.9046761393547058,0.3197353482246399,0.3027997612953186,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8441680073738098,0.2595318555831909,0.1819070428609848,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8658257126808167,0.2807597815990448,0.2662111222743988,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8687916994094849,0.2834210097789764,1.275780439376831,291.4072570800781,291.1499938964844,287.90155029296875,286.6415100097656,291.4079284667969,297.4780578613281,291.406982421875,1.0,0.494551807641983,1.0,1.0,0.4260285198688507,1.0,-2.71199107170105,1.7197647094726562,0.9922263622283936,1.106787919998169,0.0,0.0,0.0,92.64811706542967,147.0,7.583981513977051,-0.0,1563.01416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.842296302318573,0.2578221559524536,0.23224937915802,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.9046761393547058,0.3197353482246399,0.3027997612953186,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8441680073738098,0.2595318555831909,0.1819070428609848,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8658257126808167,0.2807597815990448,0.2662111222743988,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8687916994094849,0.2834210097789764,1.275780439376831,291.4072570800781,291.1499938964844,287.90155029296875,286.6415100097656,291.4079284667969,297.4780578613281,291.406982421875,1.0,0.494551807641983,1.0,1.0,0.4260285198688507,1.0,-2.71199107170105,1.7197647094726562,0.9922263622283936,1.106787919998169,0.0,0.0,0.0,92.64811706542967,147.0,7.583981513977051,-0.0,1563.01416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8033271431922913,0.2613571882247925,0.2361371219158172,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.394775390625,0.8597605228424072,0.3240509033203125,0.307490587234497,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8047890663146973,0.2626625001430511,0.1846408694982528,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.8252047896385193,0.2842226922512054,0.2702236771583557,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.8269349932670593,0.2859109342098236,1.2904947996139526,291.39471435546875,291.1499938964844,287.9597473144531,286.676025390625,291.38751220703125,297.4706420898437,291.3941650390625,1.0,0.511938214302063,1.0,1.0,0.4192099869251251,1.0,-2.7480924129486084,1.7584117650985718,0.9896805882453918,1.1373287439346311,0.0,0.0,0.0,111.37730407714844,135.0,-10.960759162902832,-0.0,1702.5482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8033271431922913,0.2613571882247925,0.2361371219158172,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.394775390625,0.8597605228424072,0.3240509033203125,0.307490587234497,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8047890663146973,0.2626625001430511,0.1846408694982528,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.8252047896385193,0.2842226922512054,0.2702236771583557,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.8269349932670593,0.2859109342098236,1.2904947996139526,291.39471435546875,291.1499938964844,287.9597473144531,286.676025390625,291.38751220703125,297.4706420898437,291.3941650390625,1.0,0.511938214302063,1.0,1.0,0.4192099869251251,1.0,-2.7480924129486084,1.7584117650985718,0.9896805882453918,1.1373287439346311,0.0,0.0,0.0,111.37730407714844,135.0,-10.960759162902832,-0.0,1702.5482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.7961441278457642,0.2630216181278229,0.2378138303756714,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3869323730469,0.8524728417396545,0.3262462913990021,0.3097163736820221,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.7973896861076355,0.2641378343105316,0.185810774564743,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3869934082031,0.8183073997497559,0.2858624756336212,0.2719626724720001,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3869934082031,0.8195952773094177,0.2870543897151947,1.2965410947799685,291.3868713378906,291.1499938964844,287.989013671875,286.6932678222656,291.3772888183594,297.4669494628906,291.38623046875,1.0,0.5165742635726929,1.0,1.0,0.4158007204532623,1.0,-2.763550043106079,1.776356220245361,0.9871938824653624,1.151855707168579,0.0,0.0,0.0,116.20164489746094,135.0,-16.246776580810547,-0.0,1748.326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.7946087718009949,0.2646430730819702,0.2393433898687362,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3786926269531,0.8510486483573914,0.328452318906784,0.3118498623371124,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.7956541180610657,0.2655746340751648,0.186870276927948,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787536621094,0.8167017102241516,0.2874605655670166,0.273549884557724,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787536621094,0.817544162273407,0.288149356842041,1.3018372058868408,291.3786315917969,291.1499938964844,288.0184020996094,286.71051025390625,291.36834716796875,297.46337890625,291.3780212402344,1.0,0.5196104049682617,1.0,1.0,0.4125595688819885,1.0,-2.77750015258789,1.79310941696167,0.9843907356262208,1.165486454963684,0.0,0.0,0.0,118.32508087158205,123.0,-19.199037551879883,-0.0,1779.49609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8013943433761597,0.2677994072437286,0.2421245276927948,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.36236572265625,0.8583580851554871,0.3328798711299896,0.3159400522708893,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.802068293094635,0.2683736681938171,0.1887817233800888,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624267578125,0.8228062391281128,0.2905716896057129,0.2764336466789245,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624267578125,0.8227441310882568,0.2902353405952453,1.3109647035598757,291.3623046875,291.1499938964844,288.0774841308594,286.7449645996094,291.3509216308594,297.45654296875,291.36163330078125,1.0,0.5220875144004822,1.0,1.0,0.4060772061347961,1.0,-2.8024938106536865,1.8251031637191768,0.9773905277252196,1.1918652057647705,0.0,0.0,0.0,117.47917175292967,111.0,-21.89617347717285,-0.0,1813.8487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8013943433761597,0.2677994072437286,0.2421245276927948,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.36236572265625,0.8583580851554871,0.3328798711299896,0.3159400522708893,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.802068293094635,0.2683736681938171,0.1887817233800888,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624267578125,0.8228062391281128,0.2905716896057129,0.2764336466789245,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624267578125,0.8227441310882568,0.2902353405952453,1.3109647035598757,291.3623046875,291.1499938964844,288.0774841308594,286.7449645996094,291.3509216308594,297.45654296875,291.36163330078125,1.0,0.5220875144004822,1.0,1.0,0.4060772061347961,1.0,-2.8024938106536865,1.8251031637191768,0.9773905277252196,1.1918652057647705,0.0,0.0,0.0,117.47917175292967,111.0,-21.89617347717285,-0.0,1813.8487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8173859715461731,0.2708700001239776,0.2446558326482772,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.345703125,0.876221239566803,0.3373077511787414,0.3198607265949249,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8176897168159485,0.2711068093776703,0.1905117779970169,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8380159139633179,0.2936047315597534,0.2790597677230835,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.837027370929718,0.2922206521034241,1.3187657594680786,291.3456115722656,291.1499938964844,288.1369934082031,286.77935791015625,291.333984375,297.4502258300781,291.344970703125,1.0,0.5214142799377441,1.0,1.0,0.3995948731899261,1.0,-2.824861526489258,1.8558753728866573,0.9689860343933104,1.2175910472869873,0.0,0.0,0.0,112.11082458496094,99.0,-22.87242126464844,-0.0,1822.840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8173859715461731,0.2708700001239776,0.2446558326482772,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.345703125,0.876221239566803,0.3373077511787414,0.3198607265949249,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8176897168159485,0.2711068093776703,0.1905117779970169,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8380159139633179,0.2936047315597534,0.2790597677230835,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.837027370929718,0.2922206521034241,1.3187657594680786,291.3456115722656,291.1499938964844,288.1369934082031,286.77935791015625,291.333984375,297.4502258300781,291.344970703125,1.0,0.5214142799377441,1.0,1.0,0.3995948731899261,1.0,-2.824861526489258,1.8558753728866573,0.9689860343933104,1.2175910472869873,0.0,0.0,0.0,112.11082458496094,99.0,-22.87242126464844,-0.0,1822.840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.840626060962677,0.273888498544693,0.2470305263996124,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359375,0.9042580127716064,0.3417383432388305,0.3236742317676544,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406267166137695,0.2738093435764313,0.1921353340148925,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.8623736500740051,0.2965970337390899,0.2815318405628204,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.8602950572967529,0.2941457033157348,1.3257460594177246,291.3359069824219,291.1499938964844,288.1968688964844,286.813720703125,291.3299560546875,297.4444885253906,291.3357238769531,1.0,0.5188731551170349,1.0,1.0,0.3945941627025604,1.0,-2.845611810684204,1.8821557760238647,0.9634560346603394,1.239181637763977,0.0,0.0,0.0,104.0379638671875,87.0,-14.727254867553713,-0.0,1816.2352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.840626060962677,0.273888498544693,0.2470305263996124,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359375,0.9042580127716064,0.3417383432388305,0.3236742317676544,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406267166137695,0.2738093435764313,0.1921353340148925,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.8623736500740051,0.2965970337390899,0.2815318405628204,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.8602950572967529,0.2941457033157348,1.3257460594177246,291.3359069824219,291.1499938964844,288.1968688964844,286.813720703125,291.3299560546875,297.4444885253906,291.3357238769531,1.0,0.5188731551170349,1.0,1.0,0.3945941627025604,1.0,-2.845611810684204,1.8821557760238647,0.9634560346603394,1.239181637763977,0.0,0.0,0.0,104.0379638671875,87.0,-14.727254867553713,-0.0,1816.2352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8755660653114319,0.276897519826889,0.2493304908275604,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.9488587975502014,0.3462004363536834,0.3274492025375366,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8752466440200806,0.276523232460022,0.1937147378921508,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.8993194699287415,0.2995920181274414,0.2839353680610657,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.8959709405899048,0.2960574626922607,1.3323256969451904,291.33087158203125,291.1499938964844,288.25714111328125,286.8480224609375,291.3274230957031,297.4396057128906,291.3307800292969,1.0,0.5152424573898315,1.0,1.0,0.3895934224128723,1.0,-2.865608930587769,1.9080793857574463,0.9575296640396118,1.260573148727417,0.0,0.0,0.0,94.31919860839844,75.0,-9.02749252319336,-0.0,1800.2547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8755660653114319,0.276897519826889,0.2493304908275604,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.9488587975502014,0.3462004363536834,0.3274492025375366,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8752466440200806,0.276523232460022,0.1937147378921508,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.8993194699287415,0.2995920181274414,0.2839353680610657,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.8959709405899048,0.2960574626922607,1.3323256969451904,291.33087158203125,291.1499938964844,288.25714111328125,286.8480224609375,291.3274230957031,297.4396057128906,291.3307800292969,1.0,0.5152424573898315,1.0,1.0,0.3895934224128723,1.0,-2.865608930587769,1.9080793857574463,0.9575296640396118,1.260573148727417,0.0,0.0,0.0,94.31919860839844,75.0,-9.02749252319336,-0.0,1800.2547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.8996639847755432,0.2783965766429901,0.2504616975784302,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.9754053354263306,0.3484412729740143,0.32933109998703,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.8991761207580566,0.2778846621513366,0.1944963186979293,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.9260239601135254,0.3010919094085693,0.2851238250732422,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.9214860200881958,0.2970106899738312,1.3355292081832886,291.3291015625,291.1499938964844,288.28741455078125,286.8651733398437,291.32647705078125,297.4374694824219,291.3290100097656,1.0,0.5131746530532837,1.0,1.0,0.3870930671691894,1.0,-2.875448942184448,1.9210282564163208,0.9544206857681274,1.2712894678115845,0.0,0.0,0.0,89.06573486328125,75.0,-7.134910583496094,-0.0,1789.9822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.9310159087181092,0.2798845767974853,0.251589834690094,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3248596191406,0.9990000128746032,0.3506887555122375,0.330380231142044,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.930273711681366,0.2792429029941559,0.195280447602272,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.958470344543457,0.3025878071784973,0.2863147556781769,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.9535486698150636,0.2979569733142853,1.338730812072754,291.3247985839844,291.1499938964844,288.3177490234375,286.8822937011719,291.3172912597656,297.4353942871094,291.32421875,1.0,0.5109431743621826,1.0,1.0,0.3835219740867615,1.0,-2.88411808013916,1.9360287189483645,0.9480892419815063,1.2844858169555664,0.0,0.0,0.0,83.82848358154297,93.0,-11.126520156860352,-0.0,1777.99072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9336580634117126,0.2827554643154144,0.254192054271698,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.9990000128746032,0.3555380702018738,0.3318051695823669,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9326258897781372,0.2818953692913055,0.1971423178911209,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9607102274894714,0.3055194318294525,0.2890955507755279,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.95463627576828,0.2997826039791107,1.346992254257202,291.3078308105469,291.1499938964844,288.3786926269531,286.9164733886719,291.2979736328125,297.4325561523437,291.3072204589844,1.0,0.5152079463005066,1.0,1.0,0.3763797879219055,1.0,-2.90463662147522,1.9687838554382324,0.935852825641632,1.3122066259384155,0.0,0.0,0.0,84.77423095703125,111.0,-19.608789443969727,-0.0,1815.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9336580634117126,0.2827554643154144,0.254192054271698,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.9990000128746032,0.3555380702018738,0.3318051695823669,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9326258897781372,0.2818953692913055,0.1971423178911209,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9607102274894714,0.3055194318294525,0.2890955507755279,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.95463627576828,0.2997826039791107,1.346992254257202,291.3078308105469,291.1499938964844,288.3786926269531,286.9164733886719,291.2979736328125,297.4325561523437,291.3072204589844,1.0,0.5152079463005066,1.0,1.0,0.3763797879219055,1.0,-2.90463662147522,1.9687838554382324,0.935852825641632,1.3122066259384155,0.0,0.0,0.0,84.77423095703125,111.0,-19.608789443969727,-0.0,1815.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9026290774345398,0.2854723930358886,0.2569078207015991,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913818359375,0.9802514314651488,0.3597411215305328,0.3400914967060089,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.901562750339508,0.2844474911689758,0.1991309225559234,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.928980588912964,0.308357298374176,0.2920540869235992,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.921274721622467,0.3014995753765106,1.3560445308685305,291.29132080078125,291.1499938964844,288.43994140625,286.9505920410156,291.2801818847656,297.4268493652344,291.2906494140625,1.0,0.5245668292045593,1.0,1.0,0.3692376017570495,1.0,-2.9348459243774414,2.0080063343048096,0.9268395304679872,1.344656229019165,0.0,0.0,0.0,92.46737670898438,129.0,-22.311750411987305,-0.0,1901.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9026290774345398,0.2854723930358886,0.2569078207015991,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913818359375,0.9802514314651488,0.3597411215305328,0.3400914967060089,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.901562750339508,0.2844474911689758,0.1991309225559234,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.928980588912964,0.308357298374176,0.2920540869235992,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.921274721622467,0.3014995753765106,1.3560445308685305,291.29132080078125,291.1499938964844,288.43994140625,286.9505920410156,291.2801818847656,297.4268493652344,291.2906494140625,1.0,0.5245668292045593,1.0,1.0,0.3692376017570495,1.0,-2.9348459243774414,2.0080063343048096,0.9268395304679872,1.344656229019165,0.0,0.0,0.0,92.46737670898438,129.0,-22.311750411987305,-0.0,1901.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8633370995521545,0.2880157828330993,0.2596540451049804,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796325683594,0.9374268651008606,0.3638448119163513,0.3444080948829651,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8622339963912964,0.2868691086769104,0.2011753469705581,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.885849118232727,0.3110683560371399,0.2950927019119262,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8783617615699768,0.3030655086040497,1.3653732538223269,291.27960205078125,291.1499938964844,288.50146484375,286.984619140625,291.272705078125,297.4203186035156,291.2793273925781,1.0,0.5362765192985535,1.0,1.0,0.363364964723587,1.0,-2.960496664047241,2.0412404537200928,0.9192562103271484,1.372105598449707,0.0,0.0,0.0,105.23723602294922,147.0,-16.77012825012207,-0.0,2008.8328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8633370995521545,0.2880157828330993,0.2596540451049804,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796325683594,0.9374268651008606,0.3638448119163513,0.3444080948829651,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8622339963912964,0.2868691086769104,0.2011753469705581,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.885849118232727,0.3110683560371399,0.2950927019119262,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8783617615699768,0.3030655086040497,1.3653732538223269,291.27960205078125,291.1499938964844,288.50146484375,286.984619140625,291.272705078125,297.4203186035156,291.2793273925781,1.0,0.5362765192985535,1.0,1.0,0.363364964723587,1.0,-2.960496664047241,2.0412404537200928,0.9192562103271484,1.372105598449707,0.0,0.0,0.0,105.23723602294922,147.0,-16.77012825012207,-0.0,2008.8328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308501839637756,0.2904504537582397,0.2623851895332336,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8971688747406006,0.3679479658603668,0.3488267660140991,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8297789692878723,0.2892148494720459,0.2032319903373718,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8510681986808777,0.3137037456035614,0.2981485724449157,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433667421340942,0.3045335710048675,1.374681830406189,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2667236328125,297.41412353515625,291.2715148925781,1.0,0.5493060946464539,1.0,1.0,0.3574922978878021,1.0,-2.9864261150360107,2.0748512744903564,0.9115748405456544,1.399836778640747,0.0,0.0,0.0,120.46381378173828,150.0,-12.481743812561035,-0.0,2130.392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308501839637756,0.2904504537582397,0.2623851895332336,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8971688747406006,0.3679479658603668,0.3488267660140991,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8297789692878723,0.2892148494720459,0.2032319903373718,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8510681986808777,0.3137037456035614,0.2981485724449157,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433667421340942,0.3045335710048675,1.374681830406189,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2667236328125,297.41412353515625,291.2715148925781,1.0,0.5493060946464539,1.0,1.0,0.3574922978878021,1.0,-2.9864261150360107,2.0748512744903564,0.9115748405456544,1.399836778640747,0.0,0.0,0.0,120.46381378173828,150.0,-12.481743812561035,-0.0,2130.392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8215633034706116,0.2916324436664581,0.2636494636535644,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.8865019679069519,0.3699904084205627,0.3509576320648193,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8204702734947205,0.2903635799884796,0.2041896879673004,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8412992358207703,0.3149968385696411,0.2995807230472564,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8333781361579895,0.3052355945110321,1.3788480758666992,291.2684020996094,291.1499938964844,288.59423828125,287.0354919433594,291.263916015625,297.4111328125,291.2682189941406,1.0,0.5541785359382629,1.0,1.0,0.354555994272232,1.0,-2.9983913898468018,2.091118097305298,0.9072731733322144,1.413421630859375,0.0,0.0,0.0,126.22612762451172,150.0,-11.022783279418944,-0.0,2180.71435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8149471879005432,0.2928016483783722,0.2648561000823974,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8791876435279846,0.3720318675041199,0.3530408442020416,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8138149380683899,0.2915053963661194,0.2051071375608444,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8345624804496765,0.3162818253040313,0.3009576201438904,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8263124823570251,0.3059247732162475,1.382730484008789,291.266845703125,291.1499938964844,288.6252746582031,287.05242919921875,291.2655639648437,297.40826416015625,291.2669677734375,1.0,0.55844646692276,1.0,1.0,0.3521783351898193,1.0,-3.009772062301636,2.1055476665496826,0.9042245149612428,1.4252818822860718,0.0,0.0,0.0,130.8650665283203,138.0,-7.006246566772461,-0.0,2224.609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8166986703872681,0.2951478660106659,0.2669538557529449,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8821052312850952,0.3761441111564636,0.3568998575210571,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8155404329299927,0.2938071191310882,0.2067054510116577,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.836362898349762,0.318863570690155,0.3033860623836517,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8271613121032715,0.3073021173477173,1.3888927698135376,291.268798828125,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689819335937,1.0,0.5611363649368286,1.0,1.0,0.3474230468273163,1.0,-3.0291860103607178,2.1321611404418945,0.897024929523468,1.4475387334823608,0.0,0.0,0.0,131.8082275390625,126.0,7.105186796252383e-06,-0.0,2264.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8166986703872681,0.2951478660106659,0.2669538557529449,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8821052312850952,0.3761441111564636,0.3568998575210571,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8155404329299927,0.2938071191310882,0.2067054510116577,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.836362898349762,0.318863570690155,0.3033860623836517,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8271613121032715,0.3073021173477173,1.3888927698135376,291.268798828125,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689819335937,1.0,0.5611363649368286,1.0,1.0,0.3474230468273163,1.0,-3.0291860103607178,2.1321611404418945,0.897024929523468,1.4475387334823608,0.0,0.0,0.0,131.8082275390625,126.0,7.105186796252383e-06,-0.0,2264.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8287016153335571,0.2975312173366546,0.2688708901405334,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8972979187965393,0.3803174495697021,0.360591173171997,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275330662727356,0.2961627244949341,0.2081737965345382,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8488872051239014,0.3214909434318542,0.3056303858757019,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8384011387825012,0.3087121844291687,1.3941189050674438,291.27252197265625,291.1499938964844,288.75,287.119873046875,291.2753601074219,297.3996276855469,291.27276611328125,1.0,0.5604498982429504,1.0,1.0,0.3426677286624908,1.0,-3.046675443649292,2.157694101333618,0.8889812231063843,1.4691104888916016,0.0,0.0,0.0,127.07210540771484,114.0,3.854392290115357,-0.0,2271.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8287016153335571,0.2975312173366546,0.2688708901405334,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8972979187965393,0.3803174495697021,0.360591173171997,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275330662727356,0.2961627244949341,0.2081737965345382,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8488872051239014,0.3214909434318542,0.3056303858757019,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8384011387825012,0.3087121844291687,1.3941189050674438,291.27252197265625,291.1499938964844,288.75,287.119873046875,291.2753601074219,297.3996276855469,291.27276611328125,1.0,0.5604498982429504,1.0,1.0,0.3426677286624908,1.0,-3.046675443649292,2.157694101333618,0.8889812231063843,1.4691104888916016,0.0,0.0,0.0,127.07210540771484,114.0,3.854392290115357,-0.0,2271.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.848855197429657,0.299944519996643,0.2706990540027618,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.9238516092300416,0.3845493495464325,0.3642143905162811,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476179242134094,0.2985721528530121,0.2095885425806045,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8705559968948364,0.3241665661334991,0.3077962398529053,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8582726716995239,0.3101609349250793,1.3989275693893433,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578325390815735,1.0,1.0,0.3378525674343109,1.0,-3.063314914703369,2.183000087738037,0.8803150057792664,1.490639090538025,0.0,0.0,0.0,119.15885162353516,102.0,6.372170925140381,-0.0,2260.18896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
