time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.848855197429657,0.299944519996643,0.2706990540027618,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.9238516092300416,0.3845493495464325,0.3642143905162811,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476179242134094,0.2985721528530121,0.2095885425806045,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8705559968948364,0.3241665661334991,0.3077962398529053,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8582726716995239,0.3101609349250793,1.3989275693893433,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578325390815735,1.0,1.0,0.3378525674343109,1.0,-3.063314914703369,2.183000087738037,0.8803150057792664,1.490639090538025,0.0,0.0,0.0,119.15885162353516,102.0,6.372170925140381,-0.0,2260.18896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792495727539062,0.3023790419101715,0.27248015999794,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845764160156,0.962475836277008,0.3888344764709472,0.367817223072052,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779174089431763,0.3010301887989044,0.2109852880239486,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9027873873710632,0.3268871307373047,0.3099338114261627,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885228633880615,0.3116464614868164,1.4035652875900269,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,291.2898864746094,297.39483642578125,291.28497314453125,1.0,0.5541430115699768,1.0,1.0,0.3330373764038086,1.0,-3.0796122550964355,2.208235263824463,0.8713769912719727,1.5121725797653198,0.0,0.0,0.0,109.4341812133789,90.0,9.033652305603027,-0.0,2238.83154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792495727539062,0.3023790419101715,0.27248015999794,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845764160156,0.962475836277008,0.3888344764709472,0.367817223072052,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779174089431763,0.3010301887989044,0.2109852880239486,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9027873873710632,0.3268871307373047,0.3099338114261627,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885228633880615,0.3116464614868164,1.4035652875900269,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,291.2898864746094,297.39483642578125,291.28497314453125,1.0,0.5541430115699768,1.0,1.0,0.3330373764038086,1.0,-3.0796122550964355,2.208235263824463,0.8713769912719727,1.5121725797653198,0.0,0.0,0.0,109.4341812133789,90.0,9.033652305603027,-0.0,2238.83154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8995426893234253,0.3036028444766998,0.2733610868453979,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.288818359375,0.983467161655426,0.3909960687160492,0.3696199953556061,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8981874585151672,0.3022763431072235,0.2116834819316864,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887878417969,0.9256608486175536,0.3282634913921356,0.3110012710094452,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.9087985157966614,0.3124023377895355,1.4058648347854614,291.2888488769531,291.1499938964844,288.9122619628906,287.1940612792969,291.2947998046875,297.39410400390625,291.28924560546875,1.0,0.5520591139793396,1.0,1.0,0.3306297957897186,1.0,-3.08772611618042,2.220883846282959,0.8668422102928162,1.5229780673980713,0.0,0.0,0.0,104.15177154541016,90.0,10.405107498168944,-0.0,2225.779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.92293381690979,0.3048216700553894,0.2742611467838287,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929077148437,0.9990000128746032,0.3931864500045776,0.3687683343887329,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9213985800743104,0.3035246729850769,0.2124014347791671,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928771972656,0.9507534503936768,0.3296415507793426,0.3120949268341064,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9328917264938354,0.3131579756736755,1.4082800149917605,291.2929382324219,291.1499938964844,288.946044921875,287.2066955566406,291.2975769042969,297.39337158203125,291.2932434082031,1.0,0.549721360206604,1.0,1.0,0.3279041647911072,1.0,-3.0929529666900635,2.2324869632720947,0.8604660034179688,1.5337680578231812,0.0,0.0,0.0,99.2197036743164,93.0,10.279169082641602,-0.0,2209.218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9393563866615297,0.3071897029876709,0.2762936651706695,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.398705244064331,0.355010986328125,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.937913715839386,0.3059809803962707,0.214036539196968,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662306308746338,0.3323587477207184,0.3145524561405182,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9480942487716676,0.3146310150623321,1.4143810272216797,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3959045410156,291.298583984375,1.0,0.5481231808662415,1.0,1.0,0.3224529027938843,1.0,-3.09104061126709,2.247748374938965,0.843292236328125,1.5491924285888672,0.0,0.0,0.0,96.47271728515624,96.0,8.579663276672363,-0.0,2191.416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9393563866615297,0.3071897029876709,0.2762936651706695,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.398705244064331,0.355010986328125,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.937913715839386,0.3059809803962707,0.214036539196968,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662306308746338,0.3323587477207184,0.3145524561405182,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9480942487716676,0.3146310150623321,1.4143810272216797,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3959045410156,291.298583984375,1.0,0.5481231808662415,1.0,1.0,0.3224529027938843,1.0,-3.09104061126709,2.247748374938965,0.843292236328125,1.5491924285888672,0.0,0.0,0.0,96.47271728515624,96.0,8.579663276672363,-0.0,2191.416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493725895881652,0.3095369338989258,0.2783447504043579,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9990000128746032,0.4050646722316742,0.3477228581905365,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9481080174446106,0.3084545433521271,0.2157132923603058,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.975233554840088,0.3350949585437774,0.3170682191848755,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568573236465454,0.3161355555057525,1.4208048582077026,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,291.3118896484375,297.4020690917969,291.30645751953125,1.0,0.5484786629676819,1.0,1.0,0.3170016407966614,1.0,-3.097500324249268,2.268649339675904,0.8288509249687195,1.5685027837753296,0.0,0.0,0.0,95.3700942993164,114.0,10.588020324707031,-0.0,2197.346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493725895881652,0.3095369338989258,0.2783447504043579,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9990000128746032,0.4050646722316742,0.3477228581905365,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9481080174446106,0.3084545433521271,0.2157132923603058,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.975233554840088,0.3350949585437774,0.3170682191848755,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568573236465454,0.3161355555057525,1.4208048582077026,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,291.3118896484375,297.4020690917969,291.30645751953125,1.0,0.5484786629676819,1.0,1.0,0.3170016407966614,1.0,-3.097500324249268,2.268649339675904,0.8288509249687195,1.5685027837753296,0.0,0.0,0.0,95.3700942993164,114.0,10.588020324707031,-0.0,2197.346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.93900728225708,0.3119036257266998,0.280545175075531,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4108729064464569,0.3608233630657196,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9378989934921264,0.3109859526157379,0.2175319790840149,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9663061499595642,0.3378908634185791,0.3197771608829498,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9457859396934508,0.3177048861980438,1.428186058998108,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.4064025878906,291.3142395019531,1.0,0.5559112429618835,1.0,1.0,0.3108364045619964,1.0,-3.1301751136779785,2.3095781803131104,0.8205969929695129,1.6015987396240234,0.0,0.0,0.0,99.1778335571289,132.0,11.190975189208984,-0.0,2277.429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.93900728225708,0.3119036257266998,0.280545175075531,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4108729064464569,0.3608233630657196,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9378989934921264,0.3109859526157379,0.2175319790840149,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9663061499595642,0.3378908634185791,0.3197771608829498,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9457859396934508,0.3177048861980438,1.428186058998108,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.4064025878906,291.3142395019531,1.0,0.5559112429618835,1.0,1.0,0.3108364045619964,1.0,-3.1301751136779785,2.3095781803131104,0.8205969929695129,1.6015987396240234,0.0,0.0,0.0,99.1778335571289,132.0,11.190975189208984,-0.0,2277.429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.914534032344818,0.3142376244068146,0.2828510999679565,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4146008789539337,0.3894446492195129,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9136930108070374,0.3135259449481964,0.219461590051651,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.9432017207145692,0.3406990766525268,0.3226393461227417,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9202941656112672,0.3192584812641144,1.4362144470214844,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.4017028808594,291.3240661621094,1.0,0.5681951642036438,1.0,1.0,0.3046711981296539,1.0,-3.182695150375366,2.364424467086792,0.8182706236839294,1.6444233655929563,0.0,0.0,0.0,107.1104965209961,150.0,13.24613094329834,-0.0,2419.27099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.914534032344818,0.3142376244068146,0.2828510999679565,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4146008789539337,0.3894446492195129,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9136930108070374,0.3135259449481964,0.219461590051651,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.9432017207145692,0.3406990766525268,0.3226393461227417,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9202941656112672,0.3192584812641144,1.4362144470214844,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.4017028808594,291.3240661621094,1.0,0.5681951642036438,1.0,1.0,0.3046711981296539,1.0,-3.182695150375366,2.364424467086792,0.8182706236839294,1.6444233655929563,0.0,0.0,0.0,107.1104965209961,150.0,13.24613094329834,-0.0,2419.27099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8900765180587769,0.315335065126419,0.2841313183307647,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.981614112854004,0.415879875421524,0.3936322927474975,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8894469141960144,0.3147404491901397,0.2205354422330856,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.915756344795227,0.3420491814613342,0.3242194950580597,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8946945071220398,0.3199603855609894,1.4408540725708008,291.3291320800781,291.0058898925781,289.2662353515625,287.29217529296875,291.3356628417969,297.3958740234375,291.3295593261719,1.0,0.5747603178024292,1.0,1.0,0.3015885651111603,1.0,-3.197613477706909,2.3841423988342285,0.8134710192680359,1.6613898277282717,0.0,0.0,0.0,114.93965911865234,150.0,13.478145599365234,-0.0,2491.141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8687106370925903,0.3163867592811584,0.2853839993476867,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.959140121936798,0.4174181222915649,0.3952719569206238,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8682247400283813,0.3159210681915283,0.2215947806835174,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.326171875,0.8928799629211426,0.3433670997619629,0.3257812261581421,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262023925781,0.8727455735206604,0.3206184804439544,1.44534432888031,291.3260498046875,290.9598999023437,289.3033142089844,287.29901123046875,291.3219299316406,297.3913269042969,291.32537841796875,1.0,0.5813671946525574,1.0,1.0,0.2960012853145599,1.0,-3.210169076919556,2.409717798233032,0.8004510998725891,1.6839643716812134,0.0,0.0,0.0,123.30064392089844,168.0,0.029477784410119,-0.0,2561.198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351589441299438,0.3182776570320129,0.2877537906169891,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043518066406,0.9163366556167604,0.420865535736084,0.3990568518638611,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349646329879761,0.318122535943985,0.2236418426036834,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8572385907173157,0.3458509445190429,0.3288147151470184,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381319642066956,0.321765124797821,1.4537956714630127,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,297.38385009765625,291.303466796875,1.0,0.5946454405784607,1.0,1.0,0.2848266959190368,1.0,-3.233842372894287,2.461081027984619,0.7727612853050232,1.7299379110336304,0.0,0.0,0.0,140.8387451171875,171.0,-21.47715950012207,-0.0,2705.33544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351589441299438,0.3182776570320129,0.2877537906169891,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043518066406,0.9163366556167604,0.420865535736084,0.3990568518638611,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349646329879761,0.318122535943985,0.2236418426036834,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8572385907173157,0.3458509445190429,0.3288147151470184,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381319642066956,0.321765124797821,1.4537956714630127,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,297.38385009765625,291.303466796875,1.0,0.5946454405784607,1.0,1.0,0.2848266959190368,1.0,-3.233842372894287,2.461081027984619,0.7727612853050232,1.7299379110336304,0.0,0.0,0.0,140.8387451171875,171.0,-21.47715950012207,-0.0,2705.33544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190681338310242,0.3199446201324463,0.2896858751773834,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.8969075679779053,0.4244853556156158,0.4028494358062744,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.819153904914856,0.3201469779014587,0.2253863215446472,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405529260635376,0.3481601476669311,0.3314433395862579,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.821401834487915,0.3227185308933258,1.4602389335632324,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.26666259765625,297.3771057128906,291.2796630859375,1.0,0.6034960150718689,1.0,1.0,0.2736521065235138,1.0,-3.2537381649017334,2.51002836227417,0.7437097430229187,1.7743910551071167,0.0,0.0,0.0,152.40489196777344,159.0,-29.73298454284668,-0.0,2810.4775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190681338310242,0.3199446201324463,0.2896858751773834,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.8969075679779053,0.4244853556156158,0.4028494358062744,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.819153904914856,0.3201469779014587,0.2253863215446472,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405529260635376,0.3481601476669311,0.3314433395862579,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.821401834487915,0.3227185308933258,1.4602389335632324,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.26666259765625,297.3771057128906,291.2796630859375,1.0,0.6034960150718689,1.0,1.0,0.2736521065235138,1.0,-3.2537381649017334,2.51002836227417,0.7437097430229187,1.7743910551071167,0.0,0.0,0.0,152.40489196777344,159.0,-29.73298454284668,-0.0,2810.4775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212219238281,0.8192461133003235,0.3213735520839691,0.2910578846931457,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982618451118469,0.4280460476875305,0.4062574803829193,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196383118629456,0.3219807147979736,0.2267237156629562,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411394953727722,0.3502778112888336,0.3335195481777191,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210259675979614,0.3234681487083435,1.4639960527420044,291.2205810546875,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,297.3699645996094,291.21783447265625,1.0,0.6057215332984924,1.0,1.0,0.2539481520652771,1.0,-3.268117904663086,2.5808184146881104,0.6872996091842651,1.841857671737671,0.0,0.0,0.0,153.7381591796875,147.0,-74.0657958984375,-0.0,2848.28173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212219238281,0.8192461133003235,0.3213735520839691,0.2910578846931457,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982618451118469,0.4280460476875305,0.4062574803829193,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196383118629456,0.3219807147979736,0.2267237156629562,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411394953727722,0.3502778112888336,0.3335195481777191,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210259675979614,0.3234681487083435,1.4639960527420044,291.2205810546875,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,297.3699645996094,291.21783447265625,1.0,0.6057215332984924,1.0,1.0,0.2539481520652771,1.0,-3.268117904663086,2.5808184146881104,0.6872996091842651,1.841857671737671,0.0,0.0,0.0,153.7381591796875,147.0,-74.0657958984375,-0.0,2848.28173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8275980949401855,0.3224403262138366,0.2919056713581085,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.9100066423416138,0.4313368499279022,0.4092192351818084,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8283472657203674,0.3235179483890533,0.227700188755989,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.8504154086112976,0.3520995676517486,0.3351088166236877,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8288775682449341,0.3239108920097351,1.4654005765914917,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,291.0986328125,297.36083984375,291.1416320800781,1.0,0.6043933033943176,1.0,1.0,0.2342442274093628,1.0,-3.277479410171509,2.648162364959717,0.6293172240257263,1.9069693088531487,0.0,0.0,0.0,149.38653564453125,135.0,-96.55674743652344,-0.0,2844.009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8275980949401855,0.3224403262138366,0.2919056713581085,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.9100066423416138,0.4313368499279022,0.4092192351818084,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8283472657203674,0.3235179483890533,0.227700188755989,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.8504154086112976,0.3520995676517486,0.3351088166236877,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8288775682449341,0.3239108920097351,1.4654005765914917,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,291.0986328125,297.36083984375,291.1416320800781,1.0,0.6043933033943176,1.0,1.0,0.2342442274093628,1.0,-3.277479410171509,2.648162364959717,0.6293172240257263,1.9069693088531487,0.0,0.0,0.0,149.38653564453125,135.0,-96.55674743652344,-0.0,2844.009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.833905041217804,0.3228740692138672,0.2921854257583618,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.919277846813202,0.4328982234001159,0.4105676710605621,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.8348579406738281,0.3242020010948181,0.2280886322259903,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.8574702739715576,0.3529236018657684,0.335766851902008,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.834955632686615,0.3240386843681335,1.465427279472351,291.10626220703125,290.5348205566406,289.6461181640625,287.34381103515625,291.05938720703125,297.3558654785156,291.1034240722656,1.0,0.6028618812561035,1.0,1.0,0.2243922650814056,1.0,-3.2807304859161377,2.680350542068481,0.6003799438476562,1.9383530616760247,0.0,0.0,0.0,145.94569396972656,135.0,-100.94503021240234,-0.0,2831.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8415807485580444,0.3232525289058685,0.2923936247825622,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648498535156,0.9306429028511048,0.4344095885753631,0.4118472039699554,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8427614569664001,0.3248388171195984,0.2284271121025085,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.8660862445831299,0.353698581457138,0.3363554775714874,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8424067497253418,0.3241128623485565,1.4651035070419312,291.0646667480469,290.4866943359375,289.6849060058594,287.3474426269531,291.01202392578125,297.3507385253906,291.0613098144531,1.0,0.6009222269058228,1.0,1.0,0.2129635065793991,1.0,-3.283247470855713,2.715971231460572,0.567276120185852,1.9733123779296875,0.0,0.0,0.0,141.92379760742188,123.0,-109.46980285644533,-0.0,2814.750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8613196611404419,0.3238163590431213,0.2926011383533478,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.97662353515625,0.9578298926353456,0.4372529089450836,0.4142001569271087,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8630486726760864,0.3259495496749878,0.2289619296789169,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.8880544900894165,0.3550816774368286,0.3373364210128784,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8616832494735718,0.3240829706192016,1.4634708166122437,290.9764404296875,290.3901672363281,289.76275634765625,287.354248046875,290.92242431640625,297.3397216796875,290.9732360839844,1.0,0.5961226224899292,1.0,1.0,0.1901060193777084,1.0,-3.2861905097961426,2.78425931930542,0.5019311308860779,2.040748357772827,0.0,0.0,0.0,132.71356201171875,111.0,-118.02104949951172,-0.0,2769.72216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8613196611404419,0.3238163590431213,0.2926011383533478,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.97662353515625,0.9578298926353456,0.4372529089450836,0.4142001569271087,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8630486726760864,0.3259495496749878,0.2289619296789169,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.8880544900894165,0.3550816774368286,0.3373364210128784,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8616832494735718,0.3240829706192016,1.4634708166122437,290.9764404296875,290.3901672363281,289.76275634765625,287.354248046875,290.92242431640625,297.3397216796875,290.9732360839844,1.0,0.5961226224899292,1.0,1.0,0.1901060193777084,1.0,-3.2861905097961426,2.78425931930542,0.5019311308860779,2.040748357772827,0.0,0.0,0.0,132.71356201171875,111.0,-118.02104949951172,-0.0,2769.72216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8883286118507385,0.3242034614086151,0.2925954461097717,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.9874832630157472,0.4399373233318329,0.4163459539413452,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8907004594802856,0.3269081115722656,0.2293511182069778,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.9181712865829468,0.3563045859336853,0.3381135165691376,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8881674408912659,0.3238770961761474,1.4608006477355957,290.8946228027344,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,297.3285827636719,290.8917236328125,1.0,0.5904703140258789,1.0,1.0,0.1672485172748565,1.0,-3.286959886550904,2.847551107406616,0.4394087493419647,2.103668212890625,0.0,0.0,0.0,122.51206970214844,99.0,-113.99221801757812,-0.0,2714.543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8883286118507385,0.3242034614086151,0.2925954461097717,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.9874832630157472,0.4399373233318329,0.4163459539413452,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8907004594802856,0.3269081115722656,0.2293511182069778,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.9181712865829468,0.3563045859336853,0.3381135165691376,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8881674408912659,0.3238770961761474,1.4608006477355957,290.8946228027344,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,297.3285827636719,290.8917236328125,1.0,0.5904703140258789,1.0,1.0,0.1672485172748565,1.0,-3.286959886550904,2.847551107406616,0.4394087493419647,2.103668212890625,0.0,0.0,0.0,122.51206970214844,99.0,-113.99221801757812,-0.0,2714.543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9137334823608398,0.324331521987915,0.2925247251987457,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732849121094,0.9990000128746032,0.4428742229938507,0.4037317931652069,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.9170703291893004,0.3276438117027282,0.2297070473432541,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9478358030319214,0.3573008179664612,0.3388394117355346,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9129338264465332,0.3234380483627319,1.4578347206115725,290.7728271484375,290.1965026855469,289.9189453125,287.366943359375,290.6731872558594,297.3179016113281,290.7654113769531,1.0,0.5832678079605103,1.0,1.0,0.1433679461479187,1.0,-3.269477128982544,2.938441276550293,0.3310358822345733,2.198538303375244,0.0,0.0,0.0,114.24969482421876,87.0,-175.2518768310547,-0.0,2633.261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9137334823608398,0.324331521987915,0.2925247251987457,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732849121094,0.9990000128746032,0.4428742229938507,0.4037317931652069,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.9170703291893004,0.3276438117027282,0.2297070473432541,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9478358030319214,0.3573008179664612,0.3388394117355346,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9129338264465332,0.3234380483627319,1.4578347206115725,290.7728271484375,290.1965026855469,289.9189453125,287.366943359375,290.6731872558594,297.3179016113281,290.7654113769531,1.0,0.5832678079605103,1.0,1.0,0.1433679461479187,1.0,-3.269477128982544,2.938441276550293,0.3310358822345733,2.198538303375244,0.0,0.0,0.0,114.24969482421876,87.0,-175.2518768310547,-0.0,2633.261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9381018280982972,0.3235275447368622,0.2918418347835541,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.53759765625,0.9990000128746032,0.4473511278629303,0.3762967884540558,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387268066406,0.9423332214355468,0.3276064395904541,0.2296762764453888,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.9715655446052552,0.3575456738471985,0.3390576839447021,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.9368085861206056,0.3222928047180176,1.4525967836380005,290.53668212890625,290.09967041015625,289.9970397949219,287.3733215332031,290.389892578125,297.3100280761719,290.52685546875,1.0,0.5735086798667908,1.0,1.0,0.119487389922142,1.0,-3.2296135425567627,3.058319091796875,0.1712944656610489,2.32687783241272,0.0,0.0,0.0,106.9411849975586,105.0,-290.1268920898437,-0.0,2514.032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9381018280982972,0.3235275447368622,0.2918418347835541,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.53759765625,0.9990000128746032,0.4473511278629303,0.3762967884540558,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387268066406,0.9423332214355468,0.3276064395904541,0.2296762764453888,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.9715655446052552,0.3575456738471985,0.3390576839447021,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.9368085861206056,0.3222928047180176,1.4525967836380005,290.53668212890625,290.09967041015625,289.9970397949219,287.3733215332031,290.389892578125,297.3100280761719,290.52685546875,1.0,0.5735086798667908,1.0,1.0,0.119487389922142,1.0,-3.2296135425567627,3.058319091796875,0.1712944656610489,2.32687783241272,0.0,0.0,0.0,106.9411849975586,105.0,-290.1268920898437,-0.0,2514.032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179992675781,0.9403610229492188,0.3227865099906921,0.2912409603595733,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4169616699219,0.9990000128746032,0.4497617781162262,0.3731730580329895,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179077148437,0.9450390934944152,0.3273048102855682,0.2295035421848297,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4174499511719,0.9740536212921144,0.357389360666275,0.3389603197574615,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.41802978515625,0.9389449954032898,0.3214612901210785,1.4490946531295776,290.4161376953125,290.05133056640625,290.0360107421875,287.37664794921875,290.2754211425781,297.306396484375,290.40777587890625,1.0,0.5723598599433899,1.0,1.0,0.1075471043586731,1.0,-3.220557928085327,3.116053342819214,0.104504570364952,2.385857105255127,0.0,0.0,0.0,105.95457458496094,105.0,-304.9394226074219,-0.0,2491.310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.935555100440979,0.3219576776027679,0.2905616760253906,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3325500488281,0.9990000128746032,0.4516226649284363,0.3772968649864197,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3330993652344,0.9407688975334167,0.3269203603267669,0.2292841374874115,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33282470703125,0.97049480676651,0.3571452796459198,0.3387984335422516,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.9340305924415588,0.3205407261848449,1.4453142881393433,290.33209228515625,290.0030822753906,290.074951171875,287.3800964355469,290.2275390625,297.3006286621094,290.3274230957031,1.0,0.5729557871818542,1.0,1.0,0.0989515036344528,1.0,-3.219682455062866,3.1522459983825684,0.06743635982275,2.421921491622925,0.0,0.0,0.0,106.76740264892578,123.0,-261.1385803222656,-0.0,2494.35986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9149150848388672,0.3206266164779663,0.2894338071346283,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552490234375,0.9990000128746032,0.4534801840782165,0.3981065452098846,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.920898735523224,0.3263642489910126,0.2289671301841735,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554016113281,0.9525030255317688,0.3568289577960968,0.3386050760746002,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9131458401679992,0.3188635110855102,1.4384089708328247,290.2551574707031,289.9100036621094,290.1499938964844,287.38726806640625,290.20513916015625,297.2845458984375,290.2537841796875,1.0,0.5782474279403687,1.0,1.0,0.0823273509740829,1.0,-3.2344095706939697,3.2093288898468018,0.0250807292759418,2.475227832794189,0.0,0.0,0.0,111.73674774169922,123.0,-145.8805694580078,-0.0,2551.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
