time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223641514778137,0.3388498425483703,0.3067953586578369,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456162452697754,0.5120800733566284,0.4850931763648987,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343437910079956,0.3553872108459472,0.2499755769968032,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577204942703247,0.387918472290039,0.3690418303012848,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100172281265259,0.3227092921733856,1.4614293575286863,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.6391156911849976,1.0,1.0,0.0,1.0,-3.449465274810791,3.449455738067627,9.572825547365936e-06,2.666599750518799,0.0,0.0,0.0,169.4064483642578,180.0,79.07911682128906,-0.0,3345.636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.8217852115631104,0.3397735953330993,0.3076452612876892,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612060546875,0.945412278175354,0.5143645405769348,0.4872559905052185,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.8339917659759521,0.3566882014274597,0.2508947253227234,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.8572337031364441,0.3891873061656952,0.3702581226825714,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606872558594,0.809111475944519,0.3232203423976898,1.4638209342956543,291.3612060546875,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3288879394531,291.3631896972656,1.0,0.6410314440727234,1.0,1.0,0.0,1.0,-3.45853328704834,3.458523750305176,9.623163350624964e-06,2.6735877990722656,0.0,0.0,0.0,170.73501586914062,180.0,77.92993927001953,-0.0,3374.740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.8212219476699829,0.3407142162322998,0.3085111081600189,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883056640625,0.9452252984046936,0.5166739225387573,0.4894431829452514,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.8336613178253174,0.3580162525177002,0.2518333494663238,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.85676509141922,0.3904767036437988,0.3714947998523712,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.8082236647605896,0.3237533569335937,1.4663166999816897,291.3883056640625,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.33282470703125,291.3902893066406,1.0,0.6429828405380249,1.0,1.0,0.0,1.0,-3.467823505401612,3.467813968658448,9.674872671894263e-06,2.680747509002685,0.0,0.0,0.0,172.080810546875,183.0,76.76165771484375,-0.0,3404.61279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42193603515625,0.8205241560935974,0.3419407904148102,0.3096404075622558,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.42236328125,0.9450116753578186,0.5196636319160461,0.4922753274440765,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.8332698941230774,0.3597530424594879,0.2530612051486969,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.856191873550415,0.3921542763710022,0.3731044828891754,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.8071126341819763,0.3244642317295074,1.4696463346481323,291.42236328125,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3378601074219,291.4242858886719,1.0,0.6455265879631042,1.0,1.0,0.0,1.0,-3.480005979537964,3.4799962043762207,9.742891052155755e-06,2.690136909484864,0.0,0.0,0.0,173.8253936767578,183.0,75.23267364501953,-0.0,3443.88720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.8201436400413513,0.3426409065723419,0.3102851212024688,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.9449050426483154,0.5213607549667358,0.4938832819461822,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.8330655097961426,0.3607470691204071,0.2537640631198883,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4409484863281,0.8558829426765442,0.3931101560592651,0.3740219473838806,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8065003156661987,0.3248768746852875,1.4715789556503296,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.34063720703125,291.443115234375,1.0,0.6469775438308716,1.0,1.0,0.0,1.0,-3.486989021301269,3.4869792461395264,9.781987500900868e-06,2.695518970489502,0.0,0.0,0.0,174.81602478027344,186.0,74.35372161865234,-0.0,3466.457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191304206848145,0.3446156978607178,0.3121072947978973,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.944664478302002,0.5261389017105103,0.4984072744846344,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325579762458801,0.3635697066783905,0.2557607293128967,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550744652748108,0.3958032131195068,0.376610517501831,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048495650291443,0.3260683119297027,1.477158546447754,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482666015625,291.494140625,1.0,0.6510778069496155,1.0,1.0,0.0,1.0,-3.5068488121032715,3.506838798522949,9.893607057165354e-06,2.7108266353607178,0.0,0.0,0.0,177.59925842285156,189.0,71.86626434326172,-0.0,3530.8955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191304206848145,0.3446156978607178,0.3121072947978973,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.944664478302002,0.5261389017105103,0.4984072744846344,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325579762458801,0.3635697066783905,0.2557607293128967,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550744652748108,0.3958032131195068,0.376610517501831,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048495650291443,0.3260683119297027,1.477158546447754,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482666015625,291.494140625,1.0,0.6510778069496155,1.0,1.0,0.0,1.0,-3.5068488121032715,3.506838798522949,9.893607057165354e-06,2.7108266353607178,0.0,0.0,0.0,177.59925842285156,189.0,71.86626434326172,-0.0,3530.8955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181601166725159,0.3466037511825561,0.3139481544494629,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9445184469223022,0.5310289859771729,0.5030319690704346,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321301937103271,0.366470992565155,0.2578139007091522,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543190956115723,0.3985220193862915,0.3792303502559662,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032834529876709,0.3273182213306427,1.4830094575881958,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552636027336121,1.0,1.0,0.0,1.0,-3.527284860610962,3.52727484703064,1.000913016468985e-05,2.726579427719116,0.0,0.0,0.0,180.42266845703125,192.0,69.29698944091797,-0.0,3597.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181601166725159,0.3466037511825561,0.3139481544494629,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9445184469223022,0.5310289859771729,0.5030319690704346,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321301937103271,0.366470992565155,0.2578139007091522,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543190956115723,0.3985220193862915,0.3792303502559662,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032834529876709,0.3273182213306427,1.4830094575881958,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552636027336121,1.0,1.0,0.0,1.0,-3.527284860610962,3.52727484703064,1.000913016468985e-05,2.726579427719116,0.0,0.0,0.0,180.42266845703125,192.0,69.29698944091797,-0.0,3597.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172377347946167,0.3486128747463226,0.3158037960529327,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9444711208343506,0.5360101461410522,0.507748544216156,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317872285842896,0.3694510459899902,0.2599211931228637,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536206483840942,0.4012708365917206,0.381875067949295,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018080592155457,0.3286195695400238,1.4890973567962646,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595207452774048,1.0,1.0,0.0,1.0,-3.548229932785034,3.548219919204712,1.0128226676897611e-05,2.7427244186401367,0.0,0.0,0.0,183.27590942382807,195.0,66.65222930908203,-0.0,3666.577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172377347946167,0.3486128747463226,0.3158037960529327,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9444711208343506,0.5360101461410522,0.507748544216156,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317872285842896,0.3694510459899902,0.2599211931228637,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536206483840942,0.4012708365917206,0.381875067949295,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018080592155457,0.3286195695400238,1.4890973567962646,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595207452774048,1.0,1.0,0.0,1.0,-3.548229932785034,3.548219919204712,1.0128226676897611e-05,2.7427244186401367,0.0,0.0,0.0,183.27590942382807,195.0,66.65222930908203,-0.0,3666.577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8168001174926758,0.3496285676956177,0.3167408108711242,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117858886719,0.9444823861122132,0.5385279655456543,0.5101335644721985,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.831649661064148,0.3709703087806701,0.260995090007782,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6115417480469,0.8532975316047668,0.4026589691638946,0.383209615945816,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.8011051416397095,0.3292874693870544,1.492220163345337,291.6117858886719,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,297.3660888671875,291.6134033203125,1.0,0.6616727113723755,1.0,1.0,0.0,1.0,-3.558879852294922,3.5588696002960205,1.0189053682552183e-05,2.750933885574341,0.0,0.0,0.0,184.7107391357422,195.0,65.29766845703125,-0.0,3701.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.8163794279098511,0.3506522476673126,0.3176847696304321,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341857910156,0.9445160627365112,0.54106205701828,0.5125342607498169,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8315351009368896,0.3725087940692901,0.2620823979377746,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63397216796875,0.8529927730560303,0.4040566980838775,0.3845530152320862,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337585449219,0.8004251718521118,0.3299660086631775,1.495391607284546,291.6341857910156,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,297.36944580078125,291.63580322265625,1.0,0.6638391613960266,1.0,1.0,0.0,1.0,-3.569642305374145,3.569632053375244,1.0250710147374775e-05,2.759230375289917,0.0,0.0,0.0,186.150131225586,198.0,63.929107666015625,-0.0,3737.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155869841575623,0.352722018957138,0.3195926547050476,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.944644808769226,0.5461735129356384,0.5173768401145935,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313703536987305,0.3756393790245056,0.2642945647239685,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524360060691833,0.4068792462348938,0.3872651159763336,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991297841072083,0.3313514590263366,1.5018638372421265,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682102680206299,1.0,1.0,0.0,1.0,-3.591472864151001,3.5914626121521,1.0376345016993582e-05,2.77605938911438,0.0,0.0,0.0,189.04122924804688,201.0,61.11935806274414,-0.0,3810.460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155869841575623,0.352722018957138,0.3195926547050476,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.944644808769226,0.5461735129356384,0.5173768401145935,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313703536987305,0.3756393790245056,0.2642945647239685,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524360060691833,0.4068792462348938,0.3872651159763336,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991297841072083,0.3313514590263366,1.5018638372421265,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682102680206299,1.0,1.0,0.0,1.0,-3.591472864151001,3.5914626121521,1.0376345016993582e-05,2.77605938911438,0.0,0.0,0.0,189.04122924804688,201.0,61.11935806274414,-0.0,3810.460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148561716079712,0.3548191785812378,0.3215253055095672,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448485970497132,0.5513373613357544,0.522269070148468,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312860131263733,0.3788372874259949,0.266554057598114,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519454002380371,0.4097355306148529,0.3900091350078583,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979145050048828,0.3327705860137939,1.5084903240203855,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.382080078125,291.7201538085937,1.0,0.6726269721984863,1.0,1.0,0.0,1.0,-3.6136746406555176,3.613664150238037,1.050490391207859e-05,2.793175458908081,0.0,0.0,0.0,191.947509765625,204.0,58.23125457763672,-0.0,3885.238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148561716079712,0.3548191785812378,0.3215253055095672,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448485970497132,0.5513373613357544,0.522269070148468,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312860131263733,0.3788372874259949,0.266554057598114,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519454002380371,0.4097355306148529,0.3900091350078583,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979145050048828,0.3327705860137939,1.5084903240203855,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.382080078125,291.7201538085937,1.0,0.6726269721984863,1.0,1.0,0.0,1.0,-3.6136746406555176,3.613664150238037,1.050490391207859e-05,2.793175458908081,0.0,0.0,0.0,191.947509765625,204.0,58.23125457763672,-0.0,3885.238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141804337501526,0.3569393455982208,0.3234790861606598,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9451175332069396,0.5565469861030579,0.5272047519683838,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312729001045227,0.3820951282978058,0.2688560783863067,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.851513683795929,0.4126211702823639,0.3927812576293945,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967706322669983,0.3342179656028747,1.515247106552124,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770821213722229,1.0,1.0,0.0,1.0,-3.636196374893189,3.636185646057129,1.0636128536134493e-05,2.810539960861206,0.0,0.0,0.0,194.8683013916016,207.0,55.2633056640625,-0.0,3961.78466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141804337501526,0.3569393455982208,0.3234790861606598,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9451175332069396,0.5565469861030579,0.5272047519683838,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312729001045227,0.3820951282978058,0.2688560783863067,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.851513683795929,0.4126211702823639,0.3927812576293945,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967706322669983,0.3342179656028747,1.515247106552124,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770821213722229,1.0,1.0,0.0,1.0,-3.636196374893189,3.636185646057129,1.0636128536134493e-05,2.810539960861206,0.0,0.0,0.0,194.8683013916016,207.0,55.2633056640625,-0.0,3961.78466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135519623756409,0.3590775430202484,0.3254497647285461,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9454416632652284,0.5617965459823608,0.5321782827377319,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313202261924744,0.3854034841060638,0.2711946368217468,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.851132869720459,0.4155313968658447,0.3955771327018738,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956889867782593,0.3356883525848388,1.522110939025879,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815688014030457,1.0,1.0,0.0,1.0,-3.6589860916137695,3.65897536277771,1.0769749678729568e-05,2.828113079071045,0.0,0.0,0.0,197.8034820556641,210.0,52.21759796142578,-0.0,4039.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135519623756409,0.3590775430202484,0.3254497647285461,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9454416632652284,0.5617965459823608,0.5321782827377319,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313202261924744,0.3854034841060638,0.2711946368217468,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.851132869720459,0.4155313968658447,0.3955771327018738,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956889867782593,0.3356883525848388,1.522110939025879,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815688014030457,1.0,1.0,0.0,1.0,-3.6589860916137695,3.65897536277771,1.0769749678729568e-05,2.828113079071045,0.0,0.0,0.0,197.8034820556641,210.0,52.21759796142578,-0.0,4039.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.8132530450820923,0.3601519465446472,0.3264401257038116,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.812255859375,0.9456213116645812,0.5644345283508301,0.5346776247024536,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.8313628435134888,0.3870737254619598,0.2723753750324249,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81207275390625,0.8509589433670044,0.4169942736625671,0.3969826698303222,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.7951686978340149,0.3364306092262268,1.5255762338638306,291.8122253417969,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.3958740234375,291.8134765625,1.0,0.6838219165802002,1.0,1.0,0.0,1.0,-3.670465469360352,3.670454740524292,1.0837374247785192e-05,2.836965560913086,0.0,0.0,0.0,199.2765655517578,210.0,50.669715881347656,-0.0,4079.697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.8129635453224182,0.3612289130687713,0.3274330496788025,297.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.82928466796875,0.9458118677139282,0.5670803785324097,0.5371845364570618,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.8314185738563538,0.3887578845024109,0.2735645174980163,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291015625,0.8507952690124512,0.4184613823890686,0.3983924090862274,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.7946611642837524,0.337176650762558,1.5290595293045044,291.8292541503906,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.3983459472656,291.8304443359375,1.0,0.6860804557800293,1.0,1.0,0.0,1.0,-3.681994199752808,3.681983232498169,1.09055035864003e-05,2.8458564281463623,0.0,0.0,0.0,200.7529296875,213.0,49.10696792602539,-0.0,4119.77685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460693359375,0.8126720190048218,0.3623503148555755,0.3284670710563659,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8463439941406,0.9460206627845764,0.569837749004364,0.5397970676422119,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461303710937,0.8314915299415588,0.3905238807201385,0.2748107612133026,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.8506353497505188,0.4199900031089782,0.3998613655567169,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460388183594,0.7941463589668274,0.3379553556442261,1.5326958894729614,291.8463439941406,287.7817687988281,291.8663024902344,288.4424133300781,291.8658752441406,297.4008483886719,291.84747314453125,1.0,0.6884327530860901,1.0,1.0,0.0,1.0,-3.694023847579956,3.694012880325317,1.0976822522934526e-05,2.8551344871521,0.9774599671363832,0.9774599671363832,0.0,202.29058837890625,213.0,47.45253372192383,-0.0,4161.82275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.120286394027062e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8779602050781,0.8127026557922363,0.3636795580387115,0.3295217752456665,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8669128417969,0.9465804696083068,0.5726914405822754,0.5423232913017273,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8758544921875,0.8318423628807068,0.3924157321453094,0.2760351002216339,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8739318847656,0.8507732152938843,0.4216345846652984,0.4013001024723053,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8800048828125,0.7939565181732178,0.3388684093952179,1.5363677740097046,291.86767578125,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4060363769531,291.8153991699219,1.0,0.6906546354293823,1.0,1.0,0.0,1.0,-3.7059481143951416,3.705937147140503,1.1047533917007968e-05,2.864257574081421,1.0,1.0,0.0,203.56398010253903,216.0,964.5413818359376,-0.0,4202.1669921875,1.0,290.9522399902344,291.97442626953125,293.6800842285156,294.7668762207031,293.1499938964844,293.1499938964844,283.1499938964844,2077.191162109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2238037586212158,1.0,0.0,0.0,0.9869685173034668,0.986973226070404,6.598425272841268e-08,5.308277606964111,5.30826473236084,1.2487219464674126e-05,0.0,0.0,-0.0,6937.47314453125,0.0,20.855260848999023,2367.251220703125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162658691406,0.7953277230262756,0.3532350063323974,0.3254760503768921,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9913330078125,0.9270456433296204,0.56510329246521,0.5408658385276794,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0109558105469,0.8172040581703186,0.3851981163024902,0.2745620906352997,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.00665283203125,0.8355799913406372,0.4145489335060119,0.3992047309875488,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0208740234375,0.7779244780540466,0.3318750560283661,1.5240509510040283,288.9931335449219,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.2924194335937,288.8953857421875,1.0,0.6922181248664856,1.0,1.0,0.0,1.0,-3.680393695831299,3.6803829669952393,1.0901410860242322e-05,2.846498727798462,0.9978804588317872,0.9978804588317872,0.0,214.6593780517578,204.0,12811.099609375,-0.0,4202.7353515625,1.0,286.02294921875,288.7773132324219,293.5576171875,295.80010986328125,293.1499938964844,293.1499938964844,283.1499938964844,5048.04345703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960024237632751,1.0,0.0,0.0,1.5434188842773438,1.5434225797653198,1.2707788243915277e-07,5.337106227874756,5.337093830108643,1.2243471246620174e-05,0.0,0.0,-0.0,6760.77099609375,0.0,77.01920318603516,2371.392822265625,0.0,1579.3486328125,0.3194385766983032,1.0,0.0,3.0,1.0,0.0
11968800,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162658691406,0.7953277230262756,0.3532350063323974,0.3254760503768921,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9913330078125,0.9270456433296204,0.56510329246521,0.5408658385276794,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0109558105469,0.8172040581703186,0.3851981163024902,0.2745620906352997,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.00665283203125,0.8355799913406372,0.4145489335060119,0.3992047309875488,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0208740234375,0.7779244780540466,0.3318750560283661,1.5240509510040283,288.9931335449219,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.2924194335937,288.8953857421875,1.0,0.6922181248664856,1.0,1.0,0.0,1.0,-3.680393695831299,3.6803829669952393,1.0901410860242322e-05,2.846498727798462,0.9978804588317872,0.9978804588317872,0.0,214.6593780517578,204.0,12811.099609375,-0.0,4202.7353515625,1.0,286.02294921875,288.7773132324219,293.5576171875,295.80010986328125,293.1499938964844,293.1499938964844,283.1499938964844,5048.04345703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960024237632751,1.0,0.0,0.0,1.5434188842773438,1.5434225797653198,1.2707788243915277e-07,5.337106227874756,5.337093830108643,1.2243471246620174e-05,0.0,0.0,-0.0,6760.77099609375,0.0,77.01920318603516,2371.392822265625,0.0,1579.3486328125,0.3194385766983032,1.0,0.0,3.0,1.0,0.0
11968860,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.58465576171875,0.770496666431427,0.3382353782653808,0.3145170509815216,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699462890625,0.9006885886192322,0.551595151424408,0.5308473706245422,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58123779296875,0.7948554158210754,0.3732130527496338,0.2680016756057739,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.57867431640625,0.814785361289978,0.4027989506721496,0.3905701637268066,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58697509765625,0.7563923001289368,0.3208506405353546,1.4858943223953247,287.57110595703125,287.7091979980469,291.9248352050781,288.51129150390625,291.9244384765625,297.1521911621094,287.5162048339844,1.0,0.6854760050773621,1.0,1.0,0.0,1.0,-3.591063499450684,3.591053009033203,1.038146365317516e-05,2.778418779373169,0.9830745458602904,0.9830745458602904,0.0,225.95034790039065,204.0,17674.97265625,-0.0,4035.51318359375,1.0,284.4330444335937,287.059814453125,292.6686096191406,294.8225402832031,293.1499938964844,293.1499938964844,283.1499938964844,7473.86572265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947261333465576,1.0,0.0,0.0,1.866336703300476,1.8663420677185056,1.8577192406610266e-07,5.337131500244141,5.337119102478027,1.2243255696375854e-05,0.0,0.0,-0.0,6156.1298828125,0.0,136.53314208984375,2371.396240234375,0.0,2423.308837890625,0.380662739276886,1.0,0.0,3.0,1.0,0.0
11968920,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.060791015625,0.7542303800582886,0.3276034295558929,0.3052582442760467,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05157470703125,0.8849464058876038,0.5418105721473694,0.5220475196838379,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0585021972656,0.7796244025230408,0.3644349873065948,0.2622159719467163,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569152832031,0.8000279068946838,0.3940047025680542,0.3828231394290924,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.06201171875,0.742381751537323,0.312333732843399,1.450937271118164,287.0523681640625,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.05596923828125,287.0185852050781,1.0,0.6781434416770935,1.0,1.0,0.0,1.0,-3.5110175609588623,3.51100754737854,9.923828656610569e-06,2.716493606567383,0.9740523099899292,0.9740523099899292,0.0,232.23565673828125,192.0,20127.55859375,-0.0,3868.294677734375,1.0,283.8221740722656,286.3585510253906,292.12603759765625,294.0622863769531,293.1499938964844,293.1499938964844,283.1499938964844,9103.2646484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109290599822998,1.0,0.0,0.0,2.050007104873657,2.050013542175293,2.2413487954509042e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5837.68212890625,0.0,181.3011779785156,2371.396484375,0.0,2571.75146484375,0.4199002981185913,1.0,0.0,3.0,1.0,0.0
11968980,296.7540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42901611328125,0.7305847406387329,0.3075564801692962,0.2859463691711426,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.425048828125,0.8635014891624451,0.5229972004890442,0.5032194256782532,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4279479980469,0.7576382756233215,0.3471945524215698,0.2495489567518234,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4272766113281,0.7776203155517578,0.3760839104652405,0.3652460277080536,296.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4294738769531,0.7207439541816711,0.2940243780612945,1.3672336339950562,286.42547607421875,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.8847351074219,286.41131591796875,1.0,0.6564505100250244,1.0,1.0,0.0,1.0,-3.3280351161956787,3.328026056289673,8.913720193959307e-06,2.5738890171051025,0.95283704996109,0.95283704996109,0.0,235.0478973388672,180.0,23147.90234375,-0.0,3443.028076171875,1.0,283.2603454589844,285.58612060546875,291.3875732421875,292.91339111328125,293.1499938964844,293.1499938964844,283.1499938964844,13098.7294921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654624581336975,1.0,0.0,0.0,2.4300737380981445,2.4300827980041504,3.149470160224155e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5482.912109375,0.0,303.52032470703125,2371.396484375,0.0,2160.652587890625,0.4954144656658172,1.0,0.0,3.0,1.0,0.0
11969040,296.7540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42901611328125,0.7305847406387329,0.3075564801692962,0.2859463691711426,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.425048828125,0.8635014891624451,0.5229972004890442,0.5032194256782532,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4279479980469,0.7576382756233215,0.3471945524215698,0.2495489567518234,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4272766113281,0.7776203155517578,0.3760839104652405,0.3652460277080536,296.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4294738769531,0.7207439541816711,0.2940243780612945,1.3672336339950562,286.42547607421875,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.8847351074219,286.41131591796875,1.0,0.6564505100250244,1.0,1.0,0.0,1.0,-3.3280351161956787,3.328026056289673,8.913720193959307e-06,2.5738890171051025,0.95283704996109,0.95283704996109,0.0,235.0478973388672,180.0,23147.90234375,-0.0,3443.028076171875,1.0,283.2603454589844,285.58612060546875,291.3875732421875,292.91339111328125,293.1499938964844,293.1499938964844,283.1499938964844,13098.7294921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654624581336975,1.0,0.0,0.0,2.4300737380981445,2.4300827980041504,3.149470160224155e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5482.912109375,0.0,303.52032470703125,2371.396484375,0.0,2160.652587890625,0.4954144656658172,1.0,0.0,3.0,1.0,0.0
11969100,296.70611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26763916015625,0.7252421379089355,0.3003341853618622,0.2786967754364013,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2648010253906,0.8599606156349182,0.5162038207054138,0.4960627555847168,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.266845703125,0.7532007694244385,0.3408415913581848,0.2446159720420837,296.8302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663879394531,0.7729417085647583,0.3692029416561126,0.3581194877624511,296.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679748535156,0.7150827646255493,0.2866221666336059,1.3314006328582764,286.26513671875,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8316345214844,286.2551574707031,1.0,0.6451403498649597,1.0,1.0,0.0,1.0,-3.2530856132507324,3.2530770301818848,8.51532331580529e-06,2.515357732772827,0.9420738220214844,0.9420738220214844,0.0,231.12026977539065,180.0,23762.9453125,-0.0,3251.416748046875,1.0,283.1903381347656,285.41357421875,291.2651062011719,292.683349609375,293.1499938964844,293.1499938964844,283.1499938964844,15050.681640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280321717262268,1.0,0.0,0.0,2.5875887870788574,2.587599277496338,3.570993953871948e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5433.68603515625,0.0,367.5051879882813,2371.396484375,0.0,1838.606689453125,0.5240705013275146,1.0,0.0,3.0,1.0,0.0
11969160,296.6749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1627502441406,0.7226414084434509,0.2944548428058624,0.272727370262146,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1607666015625,0.8594536185264587,0.510739803314209,0.4902026951313019,296.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.16217041015625,0.7515597939491272,0.3356804549694061,0.2405271083116531,296.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.161865234375,0.7711333632469177,0.3634712100028991,0.3520694971084595,296.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1629638671875,0.7118536829948425,0.2802940309047699,1.3001364469528198,286.1610107421875,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.7949523925781,286.1540222167969,1.0,0.6341003179550171,1.0,1.0,0.0,1.0,-3.189049243927002,3.1890411376953125,8.182142664736602e-06,2.465345621109009,0.9312689304351808,0.9312689304351808,0.0,225.1320037841797,168.0,24024.16796875,-0.0,3079.2041015625,1.0,283.1639404296875,285.3069763183594,291.24285888671875,292.5952453613281,293.1499938964844,293.1499938964844,283.1499938964844,16633.48828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927779316902161,1.0,0.0,0.0,2.700763940811157,2.700775384902954,3.8901990251360985e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5421.2080078125,0.0,419.1812133789063,2371.396484375,0.0,1554.2303466796875,0.549578070640564,1.0,0.0,3.0,1.0,0.0
11969220,296.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228271484375,0.7227592468261719,0.285388708114624,0.2634743750095367,296.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216369628906,0.8642251491546631,0.5025517344474792,0.4813149571418762,296.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224609375,0.75364750623703,0.3278830051422119,0.2342506945133209,296.74920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02227783203125,0.7730743885040283,0.3545159995555877,0.3424902856349945,296.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.7106755971908569,0.2701493203639984,1.2492424249649048,286.02178955078125,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.75543212890625,286.0176086425781,1.0,0.6134393811225891,1.0,1.0,0.0,1.0,-3.0869460105896,3.0869383811950684,7.664757504244335e-06,2.3856470584869385,0.9091010093688964,0.9091010093688964,0.0,210.1571044921875,156.0,24255.0,-0.0,2788.089111328125,1.0,283.1514892578125,285.1690368652344,291.3522644042969,292.6532897949219,293.1499938964844,293.1499938964844,283.1499938964844,19614.568359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429376006126404,1.0,0.0,0.0,2.885221481323242,2.8852345943450928,4.439733345407149e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5456.5302734375,0.0,514.803466796875,2371.396484375,0.0,1192.8426513671875,0.5870618224143982,1.0,0.0,3.0,1.0,0.0
