time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228271484375,0.7227592468261719,0.285388708114624,0.2634743750095367,296.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216369628906,0.8642251491546631,0.5025517344474792,0.4813149571418762,296.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224609375,0.75364750623703,0.3278830051422119,0.2342506945133209,296.74920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02227783203125,0.7730743885040283,0.3545159995555877,0.3424902856349945,296.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.7106755971908569,0.2701493203639984,1.2492424249649048,286.02178955078125,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.75543212890625,286.0176086425781,1.0,0.6134393811225891,1.0,1.0,0.0,1.0,-3.0869460105896,3.0869383811950684,7.664757504244335e-06,2.3856470584869385,0.9091010093688964,0.9091010093688964,0.0,210.1571044921875,156.0,24255.0,-0.0,2788.089111328125,1.0,283.1514892578125,285.1690368652344,291.3522644042969,292.6532897949219,293.1499938964844,293.1499938964844,283.1499938964844,19614.568359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429376006126404,1.0,0.0,0.0,2.885221481323242,2.8852345943450928,4.439733345407149e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5456.5302734375,0.0,514.803466796875,2371.396484375,0.0,1192.8426513671875,0.5870618224143982,1.0,0.0,3.0,1.0,0.0
11969340,296.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9339294433594,0.7268548011779785,0.278472900390625,0.2564125061035156,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93310546875,0.873458743095398,0.4965714514255523,0.4747836589813232,296.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.7599255442619324,0.3221991956233978,0.2296213060617447,296.73223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335632324219,0.7793249487876892,0.3476989865303039,0.3351544141769409,296.6549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9340515136719,0.7138013243675232,0.2622974514961242,1.2095458507537842,285.9332275390625,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.74188232421875,285.9303283691406,1.0,0.5948115587234497,1.0,1.0,0.0,1.0,-3.008474588394165,3.008467197418213,7.278757493622834e-06,2.32446026802063,0.8863747715950012,0.8863747715950012,0.0,194.1942138671875,144.0,24324.728515625,-0.0,2552.648193359375,1.0,283.150146484375,285.08990478515625,291.5032958984375,292.8048400878906,293.1499938964844,293.1499938964844,283.1499938964844,22108.93359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229664087295532,1.0,0.0,0.0,3.004657745361328,3.004672050476074,4.81491497339448e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5505.38525390625,0.0,586.5731811523438,2371.396484375,0.0,1064.0133056640625,0.6060935854911804,1.0,0.0,3.0,1.0,0.0
11969400,296.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9339294433594,0.7268548011779785,0.278472900390625,0.2564125061035156,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93310546875,0.873458743095398,0.4965714514255523,0.4747836589813232,296.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.7599255442619324,0.3221991956233978,0.2296213060617447,296.73223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335632324219,0.7793249487876892,0.3476989865303039,0.3351544141769409,296.6549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9340515136719,0.7138013243675232,0.2622974514961242,1.2095458507537842,285.9332275390625,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.74188232421875,285.9303283691406,1.0,0.5948115587234497,1.0,1.0,0.0,1.0,-3.008474588394165,3.008467197418213,7.278757493622834e-06,2.32446026802063,0.8863747715950012,0.8863747715950012,0.0,194.1942138671875,144.0,24324.728515625,-0.0,2552.648193359375,1.0,283.150146484375,285.08990478515625,291.5032958984375,292.8048400878906,293.1499938964844,293.1499938964844,283.1499938964844,22108.93359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229664087295532,1.0,0.0,0.0,3.004657745361328,3.004672050476074,4.81491497339448e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5505.38525390625,0.0,586.5731811523438,2371.396484375,0.0,1064.0133056640625,0.6060935854911804,1.0,0.0,3.0,1.0,0.0
11969460,296.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89825439453125,0.7331957221031189,0.2728738784790039,0.2506558001041412,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979187011719,0.8854081630706787,0.4919122159481048,0.4696317911148071,296.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.7688105702400208,0.3178268074989319,0.2260006070137024,296.7302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981018066406,0.7881495952606201,0.3421953618526459,0.3291929364204407,296.6540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983154296875,0.7192880511283875,0.2559207081794739,1.1771371364593506,285.8979797363281,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7421875,285.8966369628906,1.0,0.5779256820678711,1.0,1.0,0.0,1.0,-2.9448699951171875,2.9448630809783936,6.973286872380413e-06,2.2749011516571045,0.8637624979019165,0.8637624979019165,0.0,178.6705322265625,132.0,24067.798828125,-0.0,2356.690185546875,1.0,283.1500244140625,285.0658264160156,291.5971984863281,292.9062194824219,293.1499938964844,293.1499938964844,283.1499938964844,23113.580078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207890510559082,1.0,0.0,0.0,3.0050806999206543,3.0050954818725586,4.81627068893431e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5521.189453125,0.0,592.9713134765625,2371.396484375,0.0,1050.5823974609375,0.6071390509605408,1.0,0.0,3.0,1.0,0.0
11969520,296.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89825439453125,0.7331957221031189,0.2728738784790039,0.2506558001041412,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979187011719,0.8854081630706787,0.4919122159481048,0.4696317911148071,296.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.7688105702400208,0.3178268074989319,0.2260006070137024,296.7302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981018066406,0.7881495952606201,0.3421953618526459,0.3291929364204407,296.6540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983154296875,0.7192880511283875,0.2559207081794739,1.1771371364593506,285.8979797363281,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7421875,285.8966369628906,1.0,0.5779256820678711,1.0,1.0,0.0,1.0,-2.9448699951171875,2.9448630809783936,6.973286872380413e-06,2.2749011516571045,0.8637624979019165,0.8637624979019165,0.0,178.6705322265625,132.0,24067.798828125,-0.0,2356.690185546875,1.0,283.1500244140625,285.0658264160156,291.5971984863281,292.9062194824219,293.1499938964844,293.1499938964844,283.1499938964844,23113.580078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207890510559082,1.0,0.0,0.0,3.0050806999206543,3.0050954818725586,4.81627068893431e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5521.189453125,0.0,592.9713134765625,2371.396484375,0.0,1050.5823974609375,0.6071390509605408,1.0,0.0,3.0,1.0,0.0
11969580,296.6648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927001953125,0.7413670420646667,0.2681436538696289,0.2457761317491531,296.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89263916015625,0.8995993137359619,0.4881414175033569,0.4654127359390259,296.7896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926696777344,0.7799057960510254,0.3143595457077026,0.2230792343616485,296.7371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926696777344,0.7990307807922363,0.3375720381736755,0.3241595029830932,296.6631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927001953125,0.7264655232429504,0.2505477368831634,1.14973247051239,285.89263916015625,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7512512207031,285.892333984375,1.0,0.5624064803123474,1.0,1.0,0.0,1.0,-2.89142107963562,2.8914144039154053,6.7217110881756525e-06,2.233280897140503,0.8414398431777954,0.8414398431777954,0.0,163.87562561035156,120.0,23656.56640625,-0.0,2189.197509765625,1.0,283.1499938964844,285.06951904296875,291.6242980957031,292.9310302734375,293.1499938964844,293.1499938964844,283.1499938964844,23328.236328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229525208473206,1.0,0.0,0.0,2.944983959197998,2.9449985027313232,4.625561871307582e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5509.4462890625,0.0,564.923583984375,2371.396484375,0.0,1063.9271240234375,0.5965678095817566,1.0,0.0,3.0,1.0,0.0
11969640,296.6648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927001953125,0.7413670420646667,0.2681436538696289,0.2457761317491531,296.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89263916015625,0.8995993137359619,0.4881414175033569,0.4654127359390259,296.7896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926696777344,0.7799057960510254,0.3143595457077026,0.2230792343616485,296.7371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926696777344,0.7990307807922363,0.3375720381736755,0.3241595029830932,296.6631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927001953125,0.7264655232429504,0.2505477368831634,1.14973247051239,285.89263916015625,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7512512207031,285.892333984375,1.0,0.5624064803123474,1.0,1.0,0.0,1.0,-2.89142107963562,2.8914144039154053,6.7217110881756525e-06,2.233280897140503,0.8414398431777954,0.8414398431777954,0.0,163.87562561035156,120.0,23656.56640625,-0.0,2189.197509765625,1.0,283.1499938964844,285.06951904296875,291.6242980957031,292.9310302734375,293.1499938964844,293.1499938964844,283.1499938964844,23328.236328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229525208473206,1.0,0.0,0.0,2.944983959197998,2.9449985027313232,4.625561871307582e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5509.4462890625,0.0,564.923583984375,2371.396484375,0.0,1063.9271240234375,0.5965678095817566,1.0,0.0,3.0,1.0,0.0
11969700,296.6744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002685546875,0.7461502552032471,0.26601642370224,0.2435724735260009,296.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90045166015625,0.9076348543167114,0.4865015745162964,0.4635578691959381,296.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003295898437,0.7862609028816223,0.3128827512264251,0.2218149155378341,296.74273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.8051909804344177,0.3355026245117187,0.3218962252140045,296.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002380371094,0.7306568622589111,0.248139426112175,1.1374109983444214,285.9004211425781,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.75787353515625,285.9007873535156,1.0,0.555046796798706,1.0,1.0,0.0,1.0,-2.8674890995025635,2.8674824237823486,6.610581749555422e-06,2.2146530151367188,0.8304657936096191,0.8304657936096191,0.0,156.7506561279297,120.0,23381.30078125,-0.0,2113.5615234375,1.0,283.1499938964844,285.0815124511719,291.6210327148437,292.92059326171875,293.1499938964844,293.1499938964844,283.1499938964844,23085.181640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232278347015381,1.0,0.0,0.0,2.8905954360961914,2.8906095027923584,4.456287854281982e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5494.89697265625,0.0,537.8169555664062,2371.396484375,0.0,1065.63427734375,0.5893331170082092,1.0,0.0,3.0,1.0,0.0
11969760,296.6847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90625,0.7514724135398865,0.2640183269977569,0.2415009438991546,296.8193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.9168896079063416,0.4849938750267029,0.4618458747863769,296.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062805175781,0.7931936383247375,0.3115476369857788,0.2206617891788482,296.749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.8117097616195679,0.3335635066032409,0.3197727799415588,296.677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062194824219,0.7353119850158691,0.2458813190460205,1.125845432281494,285.9063720703125,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7654113769531,285.90673828125,1.0,0.5479056239128113,1.0,1.0,0.0,1.0,-2.845099210739136,2.845092535018921,6.507463240268407e-06,2.197230100631714,0.8195342421531677,0.8195342421531677,0.0,149.7821502685547,108.0,23143.576171875,-0.0,2042.3739013671875,1.0,283.1499938964844,285.0907897949219,291.6122741699219,292.9034729003906,293.1499938964844,293.1499938964844,283.1499938964844,23043.37890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622530460357666,1.0,0.0,0.0,2.8475234508514404,2.847537040710449,4.324473081851466e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5481.1806640625,0.0,517.8735961914062,2371.396484375,0.0,1061.3143310546875,0.578857958316803,1.0,0.0,3.0,1.0,0.0
11969820,296.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281921386719,0.7612593770027161,0.2610537707805633,0.2384087890386581,296.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92852783203125,0.933831751346588,0.4828196465969085,0.4593445658683777,296.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283142089844,0.8055447340011597,0.3096689879894256,0.2190076410770416,296.7611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283447265625,0.8227613568305969,0.3306922614574432,0.3166101574897766,296.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281616210937,0.743887186050415,0.2425328195095062,1.1086230278015137,285.928466796875,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.77899169921875,285.9293212890625,1.0,0.5368469953536987,1.0,1.0,0.0,1.0,-2.811883449554444,2.811877012252808,6.355995083140442e-06,2.1713905334472656,0.8023877143859863,0.8023877143859863,0.0,138.9210968017578,108.0,22663.427734375,-0.0,1936.1494140625,1.0,283.1499938964844,285.1181640625,291.5916748046875,292.86285400390625,293.1499938964844,293.1499938964844,283.1499938964844,22511.3125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192680597305298,1.0,0.0,0.0,2.748117685317993,2.748130798339844,4.0278126789417e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5452.111328125,0.0,471.41644287109375,2371.396484375,0.0,1041.2742919921875,0.5634825229644775,1.0,0.0,3.0,1.0,0.0
11969880,296.7067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327392578125,0.7639896273612976,0.2603506743907928,0.237675055861473,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330749511719,0.9383957386016846,0.4823142290115356,0.4587612450122833,296.8271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.8088505864143372,0.3092421591281891,0.2186279445886612,296.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.8257178664207458,0.3300122320652008,0.3158604204654693,296.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93267822265625,0.7462902069091797,0.2417395859956741,1.1045385599136353,285.9330139160156,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7825622558594,285.933837890625,1.0,0.5341430902481079,1.0,1.0,0.0,1.0,-2.8040332794189453,2.8040268421173096,6.320462034636876e-06,2.16528582572937,0.7981243133544922,0.7981243133544922,0.0,136.25291442871094,96.0,22554.857421875,-0.0,1910.8974609375,1.0,283.1499938964844,285.12384033203125,291.5863342285156,292.8524169921875,293.1499938964844,293.1499938964844,283.1499938964844,22447.60546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181248426437378,1.0,0.0,0.0,2.7271487712860107,2.7271616458892822,3.966580663927745e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5445.515625,0.0,462.2644348144531,2371.396484375,0.0,1034.3184814453125,0.556795060634613,1.0,0.0,3.0,1.0,0.0
11969940,296.7296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.96728515625,0.7796744108200073,0.2570556402206421,0.2342083305120468,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676818847656,0.962453067302704,0.480009913444519,0.4560573995113373,296.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674072265625,0.8262800574302673,0.3073543608188629,0.2169052958488464,296.7810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96746826171875,0.8423305749893188,0.3268247842788696,0.3123192191123962,296.7160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671936035156,0.7602606415748596,0.2380129396915435,1.0852408409118652,285.9676208496094,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8014221191406,285.9687194824219,1.0,0.5209158062934875,1.0,1.0,0.0,1.0,-2.767094135284424,2.767087936401367,6.154612037789775e-06,2.1365654468536377,0.777236819267273,0.777236819267273,0.0,123.14459991455078,84.0,21952.60546875,-0.0,1791.2271728515625,1.0,283.1499938964844,285.16949462890625,291.5588684082031,292.7958984375,293.1499938964844,293.1499938964844,283.1499938964844,21657.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6108298301696777,1.0,0.0,0.0,2.5929250717163086,2.592936992645264,3.585738284073159e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5409.06396484375,0.0,404.5704956054688,2371.396484375,0.0,990.7601928710938,0.5321178436279297,1.0,0.0,3.0,1.0,0.0
11970000,296.7296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.96728515625,0.7796744108200073,0.2570556402206421,0.2342083305120468,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676818847656,0.962453067302704,0.480009913444519,0.4560573995113373,296.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674072265625,0.8262800574302673,0.3073543608188629,0.2169052958488464,296.7810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96746826171875,0.8423305749893188,0.3268247842788696,0.3123192191123962,296.7160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671936035156,0.7602606415748596,0.2380129396915435,1.0852408409118652,285.9676208496094,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8014221191406,285.9687194824219,1.0,0.5209158062934875,1.0,1.0,0.0,1.0,-2.767094135284424,2.767087936401367,6.154612037789775e-06,2.1365654468536377,0.777236819267273,0.777236819267273,0.0,123.14459991455078,84.0,21952.60546875,-0.0,1791.2271728515625,1.0,283.1499938964844,285.16949462890625,291.5588684082031,292.7958984375,293.1499938964844,293.1499938964844,283.1499938964844,21657.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6108298301696777,1.0,0.0,0.0,2.5929250717163086,2.592936992645264,3.585738284073159e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5409.06396484375,0.0,404.5704956054688,2371.396484375,0.0,990.7601928710938,0.5321178436279297,1.0,0.0,3.0,1.0,0.0
11970060,296.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0215148925781,0.8142045736312866,0.2583398818969726,0.2338693737983703,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223693847656,0.9990000128746032,0.4823262393474579,0.4562001228332519,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218200683594,0.8619555234909058,0.3102013766765594,0.2176852375268936,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0219116210937,0.8787428736686707,0.3283995389938354,0.3121611177921295,296.7828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213928222656,0.7936201691627502,0.2393008172512054,1.082823634147644,286.0221862792969,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8618469238281,286.024658203125,1.0,0.5098541975021362,1.0,1.0,0.0,1.0,-2.764724016189575,2.7647180557250977,6.143133305158699e-06,2.134298324584961,0.757117509841919,0.757117509841919,0.0,106.53803253173828,72.0,21442.595703125,-0.0,1709.3197021484375,1.0,283.1499938964844,285.23468017578125,291.5338134765625,292.7431945800781,293.1499938964844,293.1499938964844,283.1499938964844,20735.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602328896522522,1.0,0.0,0.0,2.450946092605591,2.450957059860229,3.203805647444824e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5377.35498046875,0.0,348.64111328125,2371.396484375,0.0,941.8457641601562,0.5089687705039978,1.0,0.0,3.0,1.0,0.0
11970120,296.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0215148925781,0.8142045736312866,0.2583398818969726,0.2338693737983703,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223693847656,0.9990000128746032,0.4823262393474579,0.4562001228332519,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218200683594,0.8619555234909058,0.3102013766765594,0.2176852375268936,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0219116210937,0.8787428736686707,0.3283995389938354,0.3121611177921295,296.7828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213928222656,0.7936201691627502,0.2393008172512054,1.082823634147644,286.0221862792969,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8618469238281,286.024658203125,1.0,0.5098541975021362,1.0,1.0,0.0,1.0,-2.764724016189575,2.7647180557250977,6.143133305158699e-06,2.134298324584961,0.757117509841919,0.757117509841919,0.0,106.53803253173828,72.0,21442.595703125,-0.0,1709.3197021484375,1.0,283.1499938964844,285.23468017578125,291.5338134765625,292.7431945800781,293.1499938964844,293.1499938964844,283.1499938964844,20735.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602328896522522,1.0,0.0,0.0,2.450946092605591,2.450957059860229,3.203805647444824e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5377.35498046875,0.0,348.64111328125,2371.396484375,0.0,941.8457641601562,0.5089687705039978,1.0,0.0,3.0,1.0,0.0
11970180,296.8329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0522155761719,0.834122896194458,0.257745087146759,0.2333860844373703,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.052490234375,0.9990000128746032,0.4859890341758728,0.4227167665958404,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523376464844,0.8864978551864624,0.3114210367202759,0.2185364812612533,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523681640625,0.9029139876365662,0.3283447325229645,0.3121253848075866,296.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521850585937,0.8149175047874451,0.239152118563652,1.0820945501327517,286.0524597167969,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9125366210937,286.0531616210937,1.0,0.4977572560310364,1.0,1.0,0.0,1.0,-2.724038362503052,2.724032402038574,5.964402589597739e-06,2.103240966796875,0.7371671199798584,0.7371671199798584,0.0,96.86315155029295,60.0,20836.2890625,-0.0,1604.3475341796875,1.0,283.1499938964844,285.2764587402344,291.5124816894531,292.69683837890625,293.1499938964844,293.1499938964844,283.1499938964844,20319.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5944553017616272,1.0,0.0,0.0,2.338000774383545,2.3380110263824463,2.915331265285204e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5345.12353515625,0.0,309.5845031738281,2371.396484375,0.0,898.396728515625,0.4892476797103882,1.0,0.0,3.0,1.0,0.0
11970240,296.8329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0522155761719,0.834122896194458,0.257745087146759,0.2333860844373703,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.052490234375,0.9990000128746032,0.4859890341758728,0.4227167665958404,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523376464844,0.8864978551864624,0.3114210367202759,0.2185364812612533,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523681640625,0.9029139876365662,0.3283447325229645,0.3121253848075866,296.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521850585937,0.8149175047874451,0.239152118563652,1.0820945501327517,286.0524597167969,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9125366210937,286.0531616210937,1.0,0.4977572560310364,1.0,1.0,0.0,1.0,-2.724038362503052,2.724032402038574,5.964402589597739e-06,2.103240966796875,0.7371671199798584,0.7371671199798584,0.0,96.86315155029295,60.0,20836.2890625,-0.0,1604.3475341796875,1.0,283.1499938964844,285.2764587402344,291.5124816894531,292.69683837890625,293.1499938964844,293.1499938964844,283.1499938964844,20319.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5944553017616272,1.0,0.0,0.0,2.338000774383545,2.3380110263824463,2.915331265285204e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5345.12353515625,0.0,309.5845031738281,2371.396484375,0.0,898.396728515625,0.4892476797103882,1.0,0.0,3.0,1.0,0.0
11970300,296.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0610656738281,0.8444560766220093,0.257108986377716,0.2327547818422317,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.061279296875,0.9990000128746032,0.4891925156116485,0.4053985476493835,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611572265625,0.8995447754859924,0.3117307126522064,0.2186977267265319,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611877441406,0.9164353013038636,0.3279835879802704,0.3117243349552154,296.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06103515625,0.8252052068710327,0.2387692630290985,1.0800588130950928,286.0612487792969,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9413146972656,286.061767578125,1.0,0.4912169277667999,1.0,1.0,0.0,1.0,-2.699693202972412,2.6996874809265137,5.858225449628662e-06,2.084422826766968,0.7271559834480286,0.7271559834480286,0.0,92.15380859375,60.0,20516.04296875,-0.0,1547.92919921875,1.0,283.1499938964844,285.29254150390625,291.4991760253906,292.6698303222656,293.1499938964844,293.1499938964844,283.1499938964844,20193.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905145406723022,1.0,0.0,0.0,2.2851674556732178,2.28517746925354,2.785060644328041e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5327.02783203125,0.0,292.731201171875,2371.396484375,0.0,877.356201171875,0.4802131354808807,1.0,0.0,3.0,1.0,0.0
11970360,296.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679016113281,0.8559216856956482,0.2563673555850982,0.2319972664117813,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06805419921875,0.9990000128746032,0.4930576086044311,0.387516438961029,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679931640625,0.91434907913208,0.3119425475597381,0.2187699526548385,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679931640625,0.93198424577713,0.3274987637996673,0.3111790120601654,296.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06787109375,0.8362282514572144,0.2382739931344986,1.0773917436599731,286.06805419921875,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9718017578125,286.0683898925781,1.0,0.4843688905239105,1.0,1.0,0.0,1.0,-2.673523187637329,2.6735174655914307,5.745071121054934e-06,2.064155101776123,0.7171181440353394,0.7171181440353394,0.0,87.42941284179688,63.0,20187.705078125,-0.0,1489.848388671875,1.0,283.1499938964844,285.3070983886719,291.4840393066406,292.6404724121094,293.1499938964844,293.1499938964844,283.1499938964844,20104.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5864407420158386,1.0,0.0,0.0,2.233684062957764,2.233693838119507,2.6609828296386695e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5308.0439453125,0.0,277.097412109375,2371.396484375,0.0,856.091796875,0.4715193510055542,1.0,0.0,3.0,1.0,0.0
11970420,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.085693359375,0.8714652061462402,0.254789263010025,0.2304354459047317,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859375,0.9990000128746032,0.5014654397964478,0.3645828366279602,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858154296875,0.9363993406295776,0.3122803866863251,0.2188874930143356,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858459472656,0.9523788094520568,0.3263695240020752,0.3099808692932129,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08563232421875,0.8511541485786438,0.2371559292078018,1.0716990232467651,286.0859375,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0328063964844,286.0868835449219,1.0,0.4754993021488189,1.0,1.0,0.0,1.0,-2.635926008224488,2.635920524597168,5.583770871453453e-06,2.0347108840942383,0.6970701813697815,0.6970701813697815,0.0,81.47810363769531,81.0,19583.43359375,-0.0,1412.0218505859375,1.0,283.1499938964844,285.3401794433594,291.4500732421875,292.5778503417969,293.1499938964844,293.1499938964844,283.1499938964844,19994.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5778175592422485,1.0,0.0,0.0,2.132939577102661,2.132948875427246,2.4263627551590616e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5270.7490234375,0.0,248.5411071777344,2371.396484375,0.0,812.6778564453125,0.4547922909259796,1.0,0.0,3.0,1.0,0.0
11970480,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.085693359375,0.8714652061462402,0.254789263010025,0.2304354459047317,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859375,0.9990000128746032,0.5014654397964478,0.3645828366279602,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858154296875,0.9363993406295776,0.3122803866863251,0.2188874930143356,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858459472656,0.9523788094520568,0.3263695240020752,0.3099808692932129,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08563232421875,0.8511541485786438,0.2371559292078018,1.0716990232467651,286.0859375,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0328063964844,286.0868835449219,1.0,0.4754993021488189,1.0,1.0,0.0,1.0,-2.635926008224488,2.635920524597168,5.583770871453453e-06,2.0347108840942383,0.6970701813697815,0.6970701813697815,0.0,81.47810363769531,81.0,19583.43359375,-0.0,1412.0218505859375,1.0,283.1499938964844,285.3401794433594,291.4500732421875,292.5778503417969,293.1499938964844,293.1499938964844,283.1499938964844,19994.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5778175592422485,1.0,0.0,0.0,2.132939577102661,2.132948875427246,2.4263627551590616e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5270.7490234375,0.0,248.5411071777344,2371.396484375,0.0,812.6778564453125,0.4547922909259796,1.0,0.0,3.0,1.0,0.0
11970540,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11968994140625,0.868147075176239,0.2532946765422821,0.2290800064802169,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12017822265625,0.9990000128746032,0.5080292224884033,0.3665818274021148,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199645996094,0.9348817467689514,0.3126989305019378,0.2191660702228546,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199951171875,0.9492676258087158,0.3252341449260711,0.3089150488376617,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195983886719,0.8483846187591553,0.2360354959964752,1.0667213201522827,286.1202087402344,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.07958984375,286.1222839355469,1.0,0.4754303693771362,1.0,1.0,0.0,1.0,-2.629735946655273,2.629730224609375,5.556593350775074e-06,2.029451847076416,0.677298367023468,0.677298367023468,0.0,81.63143157958984,99.0,19091.240234375,-0.0,1404.5010986328125,1.0,283.1499938964844,285.3867492675781,291.4154357910156,292.5173034667969,293.1499938964844,293.1499938964844,283.1499938964844,19926.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691202282905579,1.0,0.0,0.0,2.033867359161377,2.033876180648804,2.20619483570772e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5237.9091796875,0.0,222.77394104003903,2371.396484375,0.0,771.0233154296875,0.4386510252952575,1.0,0.0,3.0,1.0,0.0
11970600,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11968994140625,0.868147075176239,0.2532946765422821,0.2290800064802169,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12017822265625,0.9990000128746032,0.5080292224884033,0.3665818274021148,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199645996094,0.9348817467689514,0.3126989305019378,0.2191660702228546,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199951171875,0.9492676258087158,0.3252341449260711,0.3089150488376617,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195983886719,0.8483846187591553,0.2360354959964752,1.0667213201522827,286.1202087402344,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.07958984375,286.1222839355469,1.0,0.4754303693771362,1.0,1.0,0.0,1.0,-2.629735946655273,2.629730224609375,5.556593350775074e-06,2.029451847076416,0.677298367023468,0.677298367023468,0.0,81.63143157958984,99.0,19091.240234375,-0.0,1404.5010986328125,1.0,283.1499938964844,285.3867492675781,291.4154357910156,292.5173034667969,293.1499938964844,293.1499938964844,283.1499938964844,19926.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691202282905579,1.0,0.0,0.0,2.033867359161377,2.033876180648804,2.20619483570772e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5237.9091796875,0.0,222.77394104003903,2371.396484375,0.0,771.0233154296875,0.4386510252952575,1.0,0.0,3.0,1.0,0.0
11970660,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17041015625,0.8511441946029663,0.2519626319408417,0.2280059158802032,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1711120605469,0.9990000128746032,0.5105465054512024,0.3874704837799072,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1707763671875,0.9158117771148682,0.3132878541946411,0.2196650207042694,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708068847656,0.9284017086029052,0.3242022693157196,0.3080793023109436,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702880859375,0.8326522707939148,0.2349370270967483,1.062572717666626,286.17108154296875,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.0994873046875,286.173828125,1.0,0.4816987514495849,1.0,1.0,0.0,1.0,-2.6481363773345947,2.6481306552886963,5.634248736896552e-06,2.043469190597534,0.6580087542533875,0.6580087542533875,0.0,86.47611236572266,117.0,18676.353515625,-0.0,1450.9412841796875,1.0,283.1499938964844,285.4466857910156,291.3822937011719,292.4626159667969,293.1499938964844,293.1499938964844,283.1499938964844,19864.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613502860069275,1.0,0.0,0.0,1.936405897140503,1.936414361000061,1.999822529796802e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5209.36181640625,0.0,199.410400390625,2371.396484375,0.0,735.5584716796875,0.4230241179466247,1.0,0.0,3.0,1.0,0.0
11970720,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17041015625,0.8511441946029663,0.2519626319408417,0.2280059158802032,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1711120605469,0.9990000128746032,0.5105465054512024,0.3874704837799072,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1707763671875,0.9158117771148682,0.3132878541946411,0.2196650207042694,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708068847656,0.9284017086029052,0.3242022693157196,0.3080793023109436,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702880859375,0.8326522707939148,0.2349370270967483,1.062572717666626,286.17108154296875,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.0994873046875,286.173828125,1.0,0.4816987514495849,1.0,1.0,0.0,1.0,-2.6481363773345947,2.6481306552886963,5.634248736896552e-06,2.043469190597534,0.6580087542533875,0.6580087542533875,0.0,86.47611236572266,117.0,18676.353515625,-0.0,1450.9412841796875,1.0,283.1499938964844,285.4466857910156,291.3822937011719,292.4626159667969,293.1499938964844,293.1499938964844,283.1499938964844,19864.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613502860069275,1.0,0.0,0.0,1.936405897140503,1.936414361000061,1.999822529796802e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5209.36181640625,0.0,199.410400390625,2371.396484375,0.0,735.5584716796875,0.4230241179466247,1.0,0.0,3.0,1.0,0.0
11970780,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2317810058594,0.828230619430542,0.2507918179035187,0.2271904945373535,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326965332031,0.9990000128746032,0.5089622735977173,0.4209805727005005,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322082519531,0.8903040289878845,0.3140589296817779,0.220377579331398,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322692871094,0.8995500802993774,0.3233076632022857,0.3074853122234344,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23162841796875,0.8103280663490295,0.23383828997612,1.059007167816162,286.2325744628906,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.0942687988281,286.2357177734375,1.0,0.4925783574581146,1.0,1.0,0.0,1.0,-2.6832692623138428,2.6832635402679443,5.784646418760531e-06,2.0705349445343018,0.6392584443092346,0.6392584443092346,0.0,94.95513153076172,135.0,18297.240234375,-0.0,1537.78076171875,1.0,283.1499938964844,285.5154724121094,291.3480529785156,292.409912109375,293.1499938964844,293.1499938964844,283.1499938964844,19794.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554863452911377,1.0,0.0,0.0,1.841014385223389,1.8410223722457888,1.807644309792522e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5182.29931640625,0.0,178.30726623535156,2371.396484375,0.0,707.1712646484375,0.4079665243625641,1.0,0.0,3.0,1.0,0.0
11970840,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2317810058594,0.828230619430542,0.2507918179035187,0.2271904945373535,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326965332031,0.9990000128746032,0.5089622735977173,0.4209805727005005,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322082519531,0.8903040289878845,0.3140589296817779,0.220377579331398,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322692871094,0.8995500802993774,0.3233076632022857,0.3074853122234344,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23162841796875,0.8103280663490295,0.23383828997612,1.059007167816162,286.2325744628906,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.0942687988281,286.2357177734375,1.0,0.4925783574581146,1.0,1.0,0.0,1.0,-2.6832692623138428,2.6832635402679443,5.784646418760531e-06,2.0705349445343018,0.6392584443092346,0.6392584443092346,0.0,94.95513153076172,135.0,18297.240234375,-0.0,1537.78076171875,1.0,283.1499938964844,285.5154724121094,291.3480529785156,292.409912109375,293.1499938964844,293.1499938964844,283.1499938964844,19794.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554863452911377,1.0,0.0,0.0,1.841014385223389,1.8410223722457888,1.807644309792522e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5182.29931640625,0.0,178.30726623535156,2371.396484375,0.0,707.1712646484375,0.4079665243625641,1.0,0.0,3.0,1.0,0.0
11970900,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26513671875,0.8159470558166504,0.2502611875534057,0.2268701046705246,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26617431640625,0.9990000128746032,0.5067684054374695,0.4409551322460174,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2655944824219,0.8769131898880005,0.3145092129707336,0.2208081483840942,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.265625,0.8851497173309326,0.322913259267807,0.3072765469551086,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.26495361328125,0.7972561120986938,0.2332860231399536,1.0573947429656982,286.2659606933594,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0843811035156,286.269287109375,1.0,0.4992935359477997,1.0,1.0,0.0,1.0,-2.705212354660034,2.7052063941955566,5.879678610654082e-06,2.087484121322632,0.6300943493843079,0.6300943493843079,0.0,100.34061431884766,135.0,18119.458984375,-0.0,1593.5263671875,1.0,283.1499938964844,285.5523986816406,291.3296203613281,292.3829345703125,293.1499938964844,293.1499938964844,283.1499938964844,19754.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520243644714355,1.0,0.0,0.0,1.7943027019500732,1.794310450553894,1.7170781063668985e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5168.74853515625,0.0,168.578125,2371.396484375,0.0,695.0879516601562,0.4006819725036621,1.0,0.0,3.0,1.0,0.0
11970960,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3006286621094,0.8029172420501709,0.2497653365135193,0.2266023010015487,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3017883300781,0.9990000128746032,0.5037382245063782,0.4623932838439941,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3011169433594,0.8636730909347534,0.3150017559528351,0.2212845385074615,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3011779785156,0.8708578944206238,0.3225544393062591,0.3071232736110687,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.30047607421875,0.7839972376823425,0.2327353060245514,1.0558863878250122,286.3015441894531,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0709228515625,286.3049621582031,1.0,0.5066481232643127,1.0,1.0,0.0,1.0,-2.7292253971099854,2.729219436645508,5.984602466924116e-06,2.106050491333008,0.6210878491401672,0.6210878491401672,0.0,106.38288879394533,138.0,17980.919921875,-0.0,1656.2017822265625,1.0,283.1499938964844,285.5957946777344,291.31036376953125,292.356201171875,293.1499938964844,293.1499938964844,283.1499938964844,19711.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5494111180305481,1.0,0.0,0.0,1.7483891248703003,1.7483967542648315,1.6303275174323065e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5156.6806640625,0.0,159.3868408203125,2371.396484375,0.0,684.1456909179688,0.3935803771018982,1.0,0.0,3.0,1.0,0.0
11971020,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3519287109375,0.778799831867218,0.2488656640052795,0.2262249290943145,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3525695800781,0.9837028980255128,0.4980691075325012,0.4736291468143463,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3522033691406,0.840731680393219,0.3158635795116424,0.2222103327512741,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35223388671875,0.8461050987243652,0.3219021260738373,0.3069566190242767,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3518371582031,0.7606649398803711,0.2316895127296447,1.0534080266952517,286.3524475097656,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.04766845703125,286.35406494140625,1.0,0.5151010155677795,1.0,1.0,0.0,1.0,-2.739875316619873,2.7398693561553955,6.032918918208452e-06,2.1149821281433105,0.6053671836853027,0.6053671836853027,0.0,117.71479034423828,138.0,17616.697265625,-0.0,1724.9586181640625,1.0,283.1499938964844,285.6636047363281,291.2748413085937,292.3072814941406,293.1499938964844,293.1499938964844,283.1499938964844,19636.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453649163246155,1.0,0.0,0.0,1.6693788766860962,1.6693862676620483,1.4863068997783557e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5131.6494140625,0.0,144.44113159179688,2371.396484375,0.0,667.5385131835938,0.3815273344516754,1.0,0.0,3.0,1.0,0.0
11971080,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3564758300781,0.7759715914726257,0.2487382292747497,0.2261643856763839,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35711669921875,0.9803717136383056,0.4975511729717254,0.4730611443519592,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35675048828125,0.8381181359291077,0.3159791827201843,0.2223313301801681,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3567810058594,0.8432722091674805,0.321809858083725,0.3069254755973816,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3563842773437,0.7579687833786011,0.231542706489563,1.0530142784118652,286.3569641113281,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0462951660156,286.3587646484375,1.0,0.5159787535667419,1.0,1.0,0.0,1.0,-2.7395379543304443,2.739531755447388,6.031466909917072e-06,2.1147375106811523,0.6032048463821411,0.6032048463821411,0.0,119.1393814086914,126.0,17557.919921875,-0.0,1730.615966796875,1.0,283.1499938964844,285.67108154296875,291.2694396972656,292.2995910644531,293.1499938964844,293.1499938964844,283.1499938964844,19627.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5448114275932312,1.0,0.0,0.0,1.658685326576233,1.6586925983428955,1.467326029569449e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5127.4443359375,0.0,142.5070037841797,2371.396484375,0.0,665.2982177734375,0.379919022321701,1.0,0.0,3.0,1.0,0.0
