time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3951110839844,0.7668905258178711,0.2477070689201355,0.2253928184509277,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.395751953125,0.9688664078712464,0.4950332343578338,0.4701141715049743,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3953857421875,0.8308577537536621,0.3169923722743988,0.223147764801979,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3953857421875,0.8344902992248535,0.3210629522800445,0.3063859343528747,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3949890136719,0.7492281198501587,0.2303640693426132,1.0484713315963743,286.3955993652344,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.045654296875,286.3973388671875,1.0,0.5168832540512085,1.0,1.0,0.0,1.0,-2.7295498847961426,2.729543924331665,5.987466465739999e-06,2.106980085372925,0.5852324366569519,0.5852324366569519,0.0,123.3005599975586,114.0,17041.265625,-0.0,1735.36962890625,1.0,283.1499938964844,285.7337341308594,291.21856689453125,292.2272033691406,293.1499938964844,293.1499938964844,283.1499938964844,19556.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.539393424987793,1.0,0.0,0.0,1.5705959796905518,1.5706030130386353,1.315611370955594e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5090.19091796875,0.0,127.29204559326172,2371.396484375,0.0,643.7588500976562,0.3668465316295624,1.0,0.0,3.0,1.0,0.0
11971200,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3951110839844,0.7668905258178711,0.2477070689201355,0.2253928184509277,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.395751953125,0.9688664078712464,0.4950332343578338,0.4701141715049743,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3953857421875,0.8308577537536621,0.3169923722743988,0.223147764801979,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3953857421875,0.8344902992248535,0.3210629522800445,0.3063859343528747,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3949890136719,0.7492281198501587,0.2303640693426132,1.0484713315963743,286.3955993652344,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.045654296875,286.3973388671875,1.0,0.5168832540512085,1.0,1.0,0.0,1.0,-2.7295498847961426,2.729543924331665,5.987466465739999e-06,2.106980085372925,0.5852324366569519,0.5852324366569519,0.0,123.3005599975586,114.0,17041.265625,-0.0,1735.36962890625,1.0,283.1499938964844,285.7337341308594,291.21856689453125,292.2272033691406,293.1499938964844,293.1499938964844,283.1499938964844,19556.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.539393424987793,1.0,0.0,0.0,1.5705959796905518,1.5706030130386353,1.315611370955594e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5090.19091796875,0.0,127.29204559326172,2371.396484375,0.0,643.7588500976562,0.3668465316295624,1.0,0.0,3.0,1.0,0.0
11971260,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43487548828125,0.7705021500587463,0.24684539437294,0.2244809567928314,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.435546875,0.9737252593040466,0.4941999018192291,0.4689304232597351,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4351501464844,0.8364019989967346,0.3182051181793213,0.2238766849040985,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4351806640625,0.8386105895042419,0.3204500377178192,0.305670827627182,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.43475341796875,0.7523876428604126,0.2293618768453598,1.0432841777801514,286.4353942871094,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.05419921875,286.43719482421875,1.0,0.5135890245437622,1.0,1.0,0.0,1.0,-2.720813512802124,2.7208075523376465,5.9490894273039885e-06,2.1001839637756348,0.5673344135284424,0.5673344135284424,0.0,120.35515594482422,102.0,16519.2421875,-0.0,1708.72607421875,1.0,283.1499938964844,285.798828125,291.162841796875,292.1471252441406,293.1499938964844,293.1499938964844,283.1499938964844,19480.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5323082804679871,1.0,0.0,0.0,1.4846619367599487,1.4846686124801636,1.1755844298022566e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5051.3388671875,0.0,113.62419891357422,2371.396484375,0.0,616.6405029296875,0.354398638010025,1.0,0.0,3.0,1.0,0.0
11971320,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43487548828125,0.7705021500587463,0.24684539437294,0.2244809567928314,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.435546875,0.9737252593040466,0.4941999018192291,0.4689304232597351,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4351501464844,0.8364019989967346,0.3182051181793213,0.2238766849040985,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4351806640625,0.8386105895042419,0.3204500377178192,0.305670827627182,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.43475341796875,0.7523876428604126,0.2293618768453598,1.0432841777801514,286.4353942871094,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.05419921875,286.43719482421875,1.0,0.5135890245437622,1.0,1.0,0.0,1.0,-2.720813512802124,2.7208075523376465,5.9490894273039885e-06,2.1001839637756348,0.5673344135284424,0.5673344135284424,0.0,120.35515594482422,102.0,16519.2421875,-0.0,1708.72607421875,1.0,283.1499938964844,285.798828125,291.162841796875,292.1471252441406,293.1499938964844,293.1499938964844,283.1499938964844,19480.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5323082804679871,1.0,0.0,0.0,1.4846619367599487,1.4846686124801636,1.1755844298022566e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5051.3388671875,0.0,113.62419891357422,2371.396484375,0.0,616.6405029296875,0.354398638010025,1.0,0.0,3.0,1.0,0.0
11971380,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4759826660156,0.7822149991989136,0.2461772263050079,0.2235921174287796,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4766845703125,0.987436592578888,0.494085431098938,0.4684293568134308,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.476318359375,0.850283145904541,0.3196443915367126,0.2246450781822204,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.476318359375,0.8509973883628845,0.3199943304061889,0.3049439787864685,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47589111328125,0.7631822824478149,0.2285497039556503,1.0382020473480225,286.4765319824219,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0658264160156,286.4783935546875,1.0,0.507878839969635,1.0,1.0,0.0,1.0,-2.7130844593048096,2.713078498840332,5.915235760767246e-06,2.0941691398620605,0.5495162606239319,0.5495162606239319,0.0,113.4812240600586,90.0,15993.515625,-0.0,1665.546630859375,1.0,283.1499938964844,285.866455078125,291.107421875,292.06610107421875,293.1499938964844,293.1499938964844,283.1499938964844,19398.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239246487617493,1.0,0.0,0.0,1.401240587234497,1.4012469053268433,1.0471865152794636e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5012.68798828125,0.0,101.4071807861328,2371.396484375,0.0,586.034423828125,0.3426271378993988,1.0,0.0,3.0,1.0,0.0
11971440,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4759826660156,0.7822149991989136,0.2461772263050079,0.2235921174287796,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4766845703125,0.987436592578888,0.494085431098938,0.4684293568134308,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.476318359375,0.850283145904541,0.3196443915367126,0.2246450781822204,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.476318359375,0.8509973883628845,0.3199943304061889,0.3049439787864685,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47589111328125,0.7631822824478149,0.2285497039556503,1.0382020473480225,286.4765319824219,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0658264160156,286.4783935546875,1.0,0.507878839969635,1.0,1.0,0.0,1.0,-2.7130844593048096,2.713078498840332,5.915235760767246e-06,2.0941691398620605,0.5495162606239319,0.5495162606239319,0.0,113.4812240600586,90.0,15993.515625,-0.0,1665.546630859375,1.0,283.1499938964844,285.866455078125,291.107421875,292.06610107421875,293.1499938964844,293.1499938964844,283.1499938964844,19398.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239246487617493,1.0,0.0,0.0,1.401240587234497,1.4012469053268433,1.0471865152794636e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5012.68798828125,0.0,101.4071807861328,2371.396484375,0.0,586.034423828125,0.3426271378993988,1.0,0.0,3.0,1.0,0.0
11971500,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4970397949219,0.7908096313476562,0.2459117770195007,0.2231757342815399,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4977722167969,0.996094524860382,0.4941788613796234,0.4683091342449188,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.49737548828125,0.8602142333984375,0.3204487562179565,0.2250614017248153,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49737548828125,0.8601071834564209,0.3198258280754089,0.3045998513698578,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4969482421875,0.7712470293045044,0.2282122373580932,1.0357985496520996,286.4975891113281,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.0721740722656,286.49951171875,1.0,0.5044625997543335,1.0,1.0,0.0,1.0,-2.709632158279419,2.7096261978149414,5.900144060433377e-06,2.091481924057007,0.5406392216682434,0.5406392216682434,0.0,109.12349700927734,90.0,15730.08203125,-0.0,1640.3929443359375,1.0,283.1499938964844,285.9011535644531,291.0804443359375,292.0261535644531,293.1499938964844,293.1499938964844,283.1499938964844,19355.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194273591041565,1.0,0.0,0.0,1.3605828285217283,1.3605891466140747,9.872989181758385e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4993.658203125,0.0,95.8149871826172,2371.396484375,0.0,570.2551879882812,0.3370133936405182,1.0,0.0,3.0,1.0,0.0
11971560,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.51715087890625,0.7983599901199341,0.2456677109003067,0.2228221893310547,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5177001953125,0.9990000128746032,0.494502454996109,0.462293803691864,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51739501953125,0.8692349195480347,0.3212869167327881,0.2255347222089767,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51739501953125,0.8682438731193542,0.3196753561496734,0.3043176829814911,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.7783975005149841,0.2278976291418075,1.0337117910385132,286.517578125,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0790100097656,286.5189208984375,1.0,0.5004870891571045,1.0,1.0,0.0,1.0,-2.699721574783325,2.699715614318848,5.857609721715562e-06,2.084092855453491,0.5317635536193848,0.5317635536193848,0.0,105.33612823486328,78.0,15449.7783203125,-0.0,1608.654541015625,1.0,283.1499938964844,285.9351806640625,291.0539245605469,291.9866027832031,293.1499938964844,293.1499938964844,283.1499938964844,19310.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148137807846069,1.0,0.0,0.0,1.3206498622894287,1.3206559419631958,9.301950854023745e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4974.56396484375,0.0,90.54710388183594,2371.396484375,0.0,554.5171508789062,0.3315843343734741,1.0,0.0,3.0,1.0,0.0
11971620,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55157470703125,0.8128392100334167,0.2452103346586227,0.2221714109182357,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5521850585937,0.9990000128746032,0.4978769719600677,0.4369969069957733,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5518798828125,0.8873507976531982,0.3230380117893219,0.2265546470880508,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5518798828125,0.8844460844993591,0.3194050192832947,0.3038104772567749,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5514831542969,0.7925267219543457,0.2273219674825668,1.0298951864242554,286.55206298828125,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1026916503906,286.5536499023437,1.0,0.4906742870807647,1.0,1.0,0.0,1.0,-2.6645843982696533,2.664578676223755,5.706003776140278e-06,2.056908369064331,0.5139115452766418,0.5139115452766418,0.0,98.00394439697266,66.0,14885.564453125,-0.0,1525.6221923828125,1.0,283.1499938964844,285.99957275390625,291.00067138671875,291.9060363769531,293.1499938964844,293.1499938964844,283.1499938964844,19224.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5051677227020264,1.0,0.0,0.0,1.242630124092102,1.24263596534729,8.23535657445973e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4934.76318359375,0.0,80.89209747314453,2371.396484375,0.0,523.0307006835938,0.3212579786777496,1.0,0.0,3.0,1.0,0.0
11971680,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55157470703125,0.8128392100334167,0.2452103346586227,0.2221714109182357,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5521850585937,0.9990000128746032,0.4978769719600677,0.4369969069957733,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5518798828125,0.8873507976531982,0.3230380117893219,0.2265546470880508,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5518798828125,0.8844460844993591,0.3194050192832947,0.3038104772567749,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5514831542969,0.7925267219543457,0.2273219674825668,1.0298951864242554,286.55206298828125,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1026916503906,286.5536499023437,1.0,0.4906742870807647,1.0,1.0,0.0,1.0,-2.6645843982696533,2.664578676223755,5.706003776140278e-06,2.056908369064331,0.5139115452766418,0.5139115452766418,0.0,98.00394439697266,66.0,14885.564453125,-0.0,1525.6221923828125,1.0,283.1499938964844,285.99957275390625,291.00067138671875,291.9060363769531,293.1499938964844,293.1499938964844,283.1499938964844,19224.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5051677227020264,1.0,0.0,0.0,1.242630124092102,1.24263596534729,8.23535657445973e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4934.76318359375,0.0,80.89209747314453,2371.396484375,0.0,523.0307006835938,0.3212579786777496,1.0,0.0,3.0,1.0,0.0
11971740,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5892028808594,0.8311715722084045,0.2448696941137313,0.2215796560049057,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5897216796875,0.9990000128746032,0.5046252608299255,0.4059267044067383,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5895080566406,0.9120861887931824,0.3249667286872864,0.2276622056961059,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5894775390625,0.9067537784576416,0.3192448019981384,0.3033602833747864,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.589111328125,0.8117217421531677,0.2269002348184585,1.026520848274231,286.58966064453125,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1425476074219,286.5911865234375,1.0,0.4791476130485534,1.0,1.0,0.0,1.0,-2.6232776641845703,2.623272180557251,5.5302771215792745e-06,2.024930000305176,0.496099978685379,0.496099978685379,0.0,89.5528335571289,69.0,14330.4287109375,-0.0,1431.349609375,1.0,283.1499938964844,286.068603515625,290.94586181640625,291.82086181640625,293.1499938964844,293.1499938964844,283.1499938964844,19133.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4947236776351928,1.0,0.0,0.0,1.167788028717041,1.1677937507629397,7.273220603565278e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4756.6259765625,0.0,72.36564636230469,2371.396484375,0.0,491.0003967285156,0.3116856515407562,1.0,0.0,3.0,1.0,0.0
11971800,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5892028808594,0.8311715722084045,0.2448696941137313,0.2215796560049057,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5897216796875,0.9990000128746032,0.5046252608299255,0.4059267044067383,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5895080566406,0.9120861887931824,0.3249667286872864,0.2276622056961059,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5894775390625,0.9067537784576416,0.3192448019981384,0.3033602833747864,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.589111328125,0.8117217421531677,0.2269002348184585,1.026520848274231,286.58966064453125,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1425476074219,286.5911865234375,1.0,0.4791476130485534,1.0,1.0,0.0,1.0,-2.6232776641845703,2.623272180557251,5.5302771215792745e-06,2.024930000305176,0.496099978685379,0.496099978685379,0.0,89.5528335571289,69.0,14330.4287109375,-0.0,1431.349609375,1.0,283.1499938964844,286.068603515625,290.94586181640625,291.82086181640625,293.1499938964844,293.1499938964844,283.1499938964844,19133.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4947236776351928,1.0,0.0,0.0,1.167788028717041,1.1677937507629397,7.273220603565278e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4756.6259765625,0.0,72.36564636230469,2371.396484375,0.0,491.0003967285156,0.3116856515407562,1.0,0.0,3.0,1.0,0.0
11971860,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.612060546875,0.8396505117416382,0.2447437196969986,0.2213388234376907,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.9990000128746032,0.5094262957572937,0.3925322294235229,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6124267578125,0.9250309467315674,0.3261485993862152,0.2283772230148315,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6124267578125,0.918030083179474,0.3192197680473327,0.3032021820545196,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6119384765625,0.8201054930686951,0.2267599999904632,1.0252010822296145,286.61260986328125,287.9469299316406,291.7331237792969,287.9701538085937,291.7337646484375,297.1704406738281,286.6147155761719,1.0,0.4746809005737304,1.0,1.0,0.0,1.0,-2.60595965385437,2.605954170227051,5.456956387206446e-06,2.011293411254883,0.4861009418964386,0.4861009418964386,0.0,86.08252716064453,69.0,14034.8330078125,-0.0,1392.97509765625,1.0,283.1499938964844,286.1091613769531,290.9134216308594,291.7700500488281,293.1499938964844,293.1499938964844,283.1499938964844,19082.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4881580173969269,1.0,0.0,0.0,1.1271191835403442,1.1271247863769531,6.77545344274222e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4649.7236328125,0.0,68.02193450927734,2371.396484375,0.0,471.9026184082031,0.3066284358501434,1.0,0.0,3.0,1.0,0.0
11971920,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.633056640625,0.845075249671936,0.2446788549423217,0.2212033420801162,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6337280273437,0.9990000128746032,0.5131996870040894,0.3843925297260284,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.63348388671875,0.9335716366767884,0.3271172940731048,0.2289842665195465,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6334533691406,0.9254370927810668,0.3192337453365326,0.3031339347362518,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6329345703125,0.8253098130226135,0.226701021194458,1.024512529373169,286.6336975097656,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.1917419433594,286.635986328125,1.0,0.4719453454017639,1.0,1.0,0.0,1.0,-2.595831155776977,2.5958259105682373,5.414419774751877e-06,2.0033769607543945,0.4784029722213745,0.4784029722213745,0.0,84.0390625,72.0,13817.484375,-0.0,1370.688232421875,1.0,283.1499938964844,286.1435546875,290.8885498046875,291.7311706542969,293.1499938964844,293.1499938964844,283.1499938964844,19041.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827702641487121,1.0,0.0,0.0,1.0964571237564087,1.096462607383728,6.41182964500331e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4572.0615234375,0.0,64.87226867675781,2371.396484375,0.0,456.8010864257813,0.3028751015663147,1.0,0.0,3.0,1.0,0.0
11971980,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.68707275390625,0.8545500040054321,0.2446312755346298,0.2210285812616348,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6877746582031,0.9990000128746032,0.5215363502502441,0.3710156381130218,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.68756103515625,0.9486531019210817,0.3294951319694519,0.2305197715759277,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875,0.9382328391075134,0.3193672299385071,0.303120493888855,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6869201660156,0.8342748284339905,0.2267083823680877,1.023822784423828,286.6877746582031,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2364501953125,286.6904602050781,1.0,0.4677217006683349,1.0,1.0,0.0,1.0,-2.580538749694824,2.580533266067505,5.350469564291416e-06,1.9914028644561768,0.461014837026596,0.461014837026596,0.0,80.8066177368164,75.0,13348.185546875,-0.0,1336.6998291015625,1.0,283.1499938964844,286.2276916503906,290.83526611328125,291.6470947265625,293.1499938964844,293.1499938964844,283.1499938964844,18946.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700530469417572,1.0,0.0,0.0,1.0294450521469116,1.0294504165649414,5.652037771142204e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4405.48583984375,0.0,58.35540008544922,2371.396484375,0.0,423.0805969238281,0.2948562204837799,1.0,0.0,3.0,1.0,0.0
11972040,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.68707275390625,0.8545500040054321,0.2446312755346298,0.2210285812616348,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6877746582031,0.9990000128746032,0.5215363502502441,0.3710156381130218,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.68756103515625,0.9486531019210817,0.3294951319694519,0.2305197715759277,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875,0.9382328391075134,0.3193672299385071,0.303120493888855,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6869201660156,0.8342748284339905,0.2267083823680877,1.023822784423828,286.6877746582031,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2364501953125,286.6904602050781,1.0,0.4677217006683349,1.0,1.0,0.0,1.0,-2.580538749694824,2.580533266067505,5.350469564291416e-06,1.9914028644561768,0.461014837026596,0.461014837026596,0.0,80.8066177368164,75.0,13348.185546875,-0.0,1336.6998291015625,1.0,283.1499938964844,286.2276916503906,290.83526611328125,291.6470947265625,293.1499938964844,293.1499938964844,283.1499938964844,18946.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700530469417572,1.0,0.0,0.0,1.0294450521469116,1.0294504165649414,5.652037771142204e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4405.48583984375,0.0,58.35540008544922,2371.396484375,0.0,423.0805969238281,0.2948562204837799,1.0,0.0,3.0,1.0,0.0
11972100,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.716552734375,0.857835054397583,0.2446578294038772,0.2210052907466888,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.71728515625,0.9990000128746032,0.5254498720169067,0.366645485162735,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7170715332031,0.9540467262268066,0.3307654559612274,0.2313590943813324,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7170104980469,0.9425628781318665,0.3194857239723205,0.3031820356845855,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164001464844,0.8373845815658569,0.2267757058143615,1.023873209953308,286.71728515625,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.25604248046875,286.7201538085937,1.0,0.4665024280548095,1.0,1.0,0.0,1.0,-2.5763988494873047,2.5763933658599854,5.333193257683888e-06,1.988146424293518,0.4524558484554291,0.4524558484554291,0.0,79.80098724365234,75.0,13126.2919921875,-0.0,1326.990966796875,1.0,283.1499938964844,286.2719421386719,290.81072998046875,291.60797119140625,293.1499938964844,293.1499938964844,283.1499938964844,18900.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4637266993522644,1.0,0.0,0.0,0.9976444840431212,0.9976497888565063,5.3082370499168974e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4327.25732421875,0.0,55.43352127075195,2371.396484375,0.0,407.2549133300781,0.2911387085914612,1.0,0.0,3.0,1.0,0.0
11972160,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.747314453125,0.860237181186676,0.2447160929441452,0.2210206687450409,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7480773925781,0.9990000128746032,0.529167652130127,0.3635655343532562,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74786376953125,0.9582288265228271,0.3320870697498321,0.2322423607110977,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.747802734375,0.9456912279129028,0.3196376264095306,0.303285539150238,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7471618652344,0.8396754264831543,0.2268778979778289,1.0241403579711914,286.7480773925781,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.273681640625,286.7510681152344,1.0,0.4657765328884125,1.0,1.0,0.0,1.0,-2.5742197036743164,2.574214458465576,5.324081030266825e-06,1.9864170551300049,0.4439981281757355,0.4439981281757355,0.0,79.12348175048828,93.0,12911.83984375,-0.0,1321.2430419921875,1.0,283.1499938964844,286.3172912597656,290.787353515625,291.5706481933594,293.1499938964844,293.1499938964844,283.1499938964844,18855.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575454294681549,1.0,0.0,0.0,0.9670049548149108,0.9670102000236512,4.9871921703470434e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4251.96826171875,0.0,52.71864318847656,2371.396484375,0.0,392.3624877929688,0.2876087129116058,1.0,0.0,3.0,1.0,0.0
11972220,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81817626953125,0.8520370125770569,0.2449570149183273,0.2212765961885452,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8193664550781,0.9990000128746032,0.5348494648933411,0.3748173415660858,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8190002441406,0.9505574703216552,0.334804892539978,0.234150156378746,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.81890869140625,0.9352731704711914,0.3200650215148926,0.3037278056144714,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.81793212890625,0.8321230411529541,0.2271916270256042,1.0257766246795654,286.8193054199219,288.06988525390625,291.63397216796875,287.8037414550781,291.63458251953125,297.2975769042969,286.82427978515625,1.0,0.4709323644638061,1.0,1.0,0.0,1.0,-2.592806100845337,2.5928008556365967,5.4006331993150525e-06,2.0004594326019287,0.4282231628894806,0.4282231628894806,0.0,81.96602630615234,93.0,12569.7587890625,-0.0,1357.6220703125,1.0,283.1499938964844,286.4127502441406,290.7452392578125,291.50408935546875,293.1499938964844,293.1499938964844,283.1499938964844,18770.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462881982326507,1.0,0.0,0.0,0.9116873145103456,0.911692440509796,4.432926559161388e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4123.67822265625,0.0,48.04977035522461,2371.396484375,0.0,366.5962219238281,0.2813407778739929,1.0,0.0,3.0,1.0,0.0
11972280,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8222045898437,0.8514575958251953,0.2449711859226226,0.2212932556867599,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.823486328125,0.9990000128746032,0.5350212454795837,0.3756347894668579,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8231201171875,0.9499224424362184,0.3349235951900482,0.2342352867126464,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.822998046875,0.9345144629478456,0.3200870454311371,0.3037526905536651,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.82196044921875,0.8315830826759338,0.2272074073553085,1.0258712768554688,286.8234558105469,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2981262207031,286.8287353515625,1.0,0.4712637662887573,1.0,1.0,0.0,1.0,-2.5940537452697754,2.594048261642456,5.405822776083369e-06,2.001417636871338,0.4275936782360077,0.4275936782360077,0.0,82.17259979248047,111.0,12560.0283203125,-0.0,1360.1505126953125,1.0,283.1499938964844,286.41705322265625,290.7435913085937,291.5014953613281,293.1499938964844,293.1499938964844,283.1499938964844,18766.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458434283733368,1.0,0.0,0.0,0.9095008373260498,0.9095059037208556,4.411688792060886e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4118.98046875,0.0,47.87078857421875,2371.396484375,0.0,365.6123352050781,0.2810947895050049,1.0,0.0,3.0,1.0,0.0
11972340,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9480895996094,0.8336604237556458,0.2455169707536697,0.2219116538763046,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.949951171875,0.9990000128746032,0.5376303195953369,0.4026491940021515,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9285311698913574,0.3381202816963196,0.2365448027849197,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491271972656,0.9107904434204102,0.320827454328537,0.3045850694179535,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.94775390625,0.8144654035568237,0.2277097702026367,1.0289381742477417,286.94976806640625,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.30157470703125,286.9561462402344,1.0,0.482042521238327,1.0,1.0,0.0,1.0,-2.6347014904022217,2.6346960067749023,5.576489456871059e-06,2.032742500305176,0.4127835035324096,0.4127835035324096,0.0,89.19645690917969,129.0,12334.59765625,-0.0,1445.0943603515625,1.0,283.1499938964844,286.5382995605469,290.7056579589844,291.44439697265625,293.1499938964844,293.1499938964844,283.1499938964844,18664.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357617497444153,1.0,0.0,0.0,0.8591811060905457,0.859186053276062,3.9370242177483306e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4030.20947265625,0.0,43.845680236816406,2371.396484375,0.0,343.9590148925781,0.2754096686840057,1.0,0.0,3.0,1.0,0.0
11972400,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9480895996094,0.8336604237556458,0.2455169707536697,0.2219116538763046,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.949951171875,0.9990000128746032,0.5376303195953369,0.4026491940021515,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9285311698913574,0.3381202816963196,0.2365448027849197,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491271972656,0.9107904434204102,0.320827454328537,0.3045850694179535,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.94775390625,0.8144654035568237,0.2277097702026367,1.0289381742477417,286.94976806640625,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.30157470703125,286.9561462402344,1.0,0.482042521238327,1.0,1.0,0.0,1.0,-2.6347014904022217,2.6346960067749023,5.576489456871059e-06,2.032742500305176,0.4127835035324096,0.4127835035324096,0.0,89.19645690917969,129.0,12334.59765625,-0.0,1445.0943603515625,1.0,283.1499938964844,286.5382995605469,290.7056579589844,291.44439697265625,293.1499938964844,293.1499938964844,283.1499938964844,18664.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357617497444153,1.0,0.0,0.0,0.8591811060905457,0.859186053276062,3.9370242177483306e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4030.20947265625,0.0,43.845680236816406,2371.396484375,0.0,343.9590148925781,0.2754096686840057,1.0,0.0,3.0,1.0,0.0
11972460,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.08270263671875,0.812446117401123,0.2463473975658416,0.2229025214910507,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848388671875,0.9990000128746032,0.537169873714447,0.4390909075736999,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839538574219,0.902559459209442,0.3416701853275299,0.2391911894083023,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0837707519531,0.8849993944168091,0.3218793869018554,0.3058255016803741,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0823669433594,0.7921078205108643,0.228363886475563,1.0332380533218384,287.0844421386719,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2882080078125,287.0908508300781,1.0,0.4966279566287994,1.0,1.0,0.0,1.0,-2.689509391784668,2.6895034313201904,5.811074970551999e-06,2.07510757446289,0.3994268476963043,0.3994268476963043,0.0,99.3296890258789,147.0,12153.818359375,-0.0,1566.591064453125,1.0,283.1499938964844,286.66534423828125,290.6739501953125,291.3995361328125,293.1499938964844,293.1499938964844,283.1499938964844,18569.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283108711242676,1.0,0.0,0.0,0.8158165216445923,0.8158214688301086,3.54963525239782e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3966.134521484375,0.0,40.55014801025391,2371.396484375,0.0,328.7089233398437,0.2705405652523041,1.0,0.0,3.0,1.0,0.0
11972520,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.08270263671875,0.812446117401123,0.2463473975658416,0.2229025214910507,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848388671875,0.9990000128746032,0.537169873714447,0.4390909075736999,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839538574219,0.902559459209442,0.3416701853275299,0.2391911894083023,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0837707519531,0.8849993944168091,0.3218793869018554,0.3058255016803741,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0823669433594,0.7921078205108643,0.228363886475563,1.0332380533218384,287.0844421386719,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2882080078125,287.0908508300781,1.0,0.4966279566287994,1.0,1.0,0.0,1.0,-2.689509391784668,2.6895034313201904,5.811074970551999e-06,2.07510757446289,0.3994268476963043,0.3994268476963043,0.0,99.3296890258789,147.0,12153.818359375,-0.0,1566.591064453125,1.0,283.1499938964844,286.66534423828125,290.6739501953125,291.3995361328125,293.1499938964844,293.1499938964844,283.1499938964844,18569.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283108711242676,1.0,0.0,0.0,0.8158165216445923,0.8158214688301086,3.54963525239782e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3966.134521484375,0.0,40.55014801025391,2371.396484375,0.0,328.7089233398437,0.2705405652523041,1.0,0.0,3.0,1.0,0.0
11972580,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2169189453125,0.7889953255653381,0.2473527640104293,0.2241522669792175,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2191772460937,0.9990000128746032,0.5340161323547363,0.4813200831413269,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2181701660156,0.8782228827476501,0.3454577624797821,0.2420832961797714,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.21795654296875,0.8595455288887024,0.323149174451828,0.3073773980140686,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2165832519531,0.7690261006355286,0.2290987372398376,1.03837251663208,287.2186584472656,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2630310058594,287.2248229980469,1.0,0.5137784481048584,1.0,1.0,0.0,1.0,-2.753262758255005,2.753256797790528,6.090183887863532e-06,2.1244590282440186,0.3874726295471191,0.3874726295471191,0.0,112.02326202392578,150.0,12004.0517578125,-0.0,1718.0750732421875,1.0,283.1499938964844,286.7890319824219,290.6434936523437,291.3597106933594,293.1499938964844,293.1499938964844,283.1499938964844,18482.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233146011829376,1.0,0.0,0.0,0.7785672545433044,0.7785720825195312,3.2328902221934186e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3914.343505859375,0.0,37.843971252441406,2371.396484375,0.0,318.8134155273437,0.2664009630680084,1.0,0.0,3.0,1.0,0.0
11972640,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2169189453125,0.7889953255653381,0.2473527640104293,0.2241522669792175,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2191772460937,0.9990000128746032,0.5340161323547363,0.4813200831413269,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2181701660156,0.8782228827476501,0.3454577624797821,0.2420832961797714,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.21795654296875,0.8595455288887024,0.323149174451828,0.3073773980140686,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2165832519531,0.7690261006355286,0.2290987372398376,1.03837251663208,287.2186584472656,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2630310058594,287.2248229980469,1.0,0.5137784481048584,1.0,1.0,0.0,1.0,-2.753262758255005,2.753256797790528,6.090183887863532e-06,2.1244590282440186,0.3874726295471191,0.3874726295471191,0.0,112.02326202392578,150.0,12004.0517578125,-0.0,1718.0750732421875,1.0,283.1499938964844,286.7890319824219,290.6434936523437,291.3597106933594,293.1499938964844,293.1499938964844,283.1499938964844,18482.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233146011829376,1.0,0.0,0.0,0.7785672545433044,0.7785720825195312,3.2328902221934186e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3914.343505859375,0.0,37.843971252441406,2371.396484375,0.0,318.8134155273437,0.2664009630680084,1.0,0.0,3.0,1.0,0.0
11972700,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.28033447265625,0.7802160978317261,0.2478851824998855,0.2247936874628067,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28240966796875,0.9990000128746032,0.5317240357398987,0.4987469315528869,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2814636230469,0.869519829750061,0.3474013805389404,0.2435566782951355,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.28125,0.8503692746162415,0.3238266408443451,0.3081840276718139,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2799987792969,0.7605968713760376,0.2294708490371704,1.0408928394317627,287.28192138671875,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.24822998046875,287.287353515625,1.0,0.520789384841919,1.0,1.0,0.0,1.0,-2.780757188796997,2.7807509899139404,6.21305935055716e-06,2.1459672451019287,0.3819675147533417,0.3819675147533417,0.0,117.61003112792967,150.0,11925.2705078125,-0.0,1785.9718017578125,1.0,283.1499938964844,286.8475341796875,290.6277160644531,291.340087890625,293.1499938964844,293.1499938964844,283.1499938964844,18442.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214774966239929,1.0,0.0,0.0,0.7619504332542419,0.761955201625824,3.0963647645876335e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3890.431640625,0.0,36.671993255615234,2371.396484375,0.0,315.238037109375,0.2645851969718933,1.0,0.0,3.0,1.0,0.0
11972760,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3343505859375,0.7695493102073669,0.2483879029750824,0.2254894226789474,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3358764648437,0.99132639169693,0.5296823382377625,0.5030214786529541,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3351745605469,0.8587551712989807,0.3493286967277527,0.2450817078351974,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33502197265625,0.839361846446991,0.3244829475879669,0.3090556561946869,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3341064453125,0.7504977583885193,0.2298114895820617,1.04364275932312,287.33551025390625,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.236328125,287.33935546875,1.0,0.5265061259269714,1.0,1.0,0.0,1.0,-2.7932608127593994,2.7932546138763428,6.269962341320934e-06,2.1560328006744385,0.3766451776027679,0.3766451776027679,0.0,124.17245483398438,153.0,11819.734375,-0.0,1836.1949462890625,1.0,283.1499938964844,286.89947509765625,290.61114501953125,291.319580078125,293.1499938964844,293.1499938964844,283.1499938964844,18407.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4198829233646393,1.0,0.0,0.0,0.7463586926460266,0.7463634610176086,2.9709399385069453e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3862.4609375,0.0,35.59661865234375,2371.396484375,0.0,312.16131591796875,0.262914091348648,1.0,0.0,3.0,1.0,0.0
11972820,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4150695800781,0.7535246014595032,0.2492960393428802,0.2267267405986786,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4164123535156,0.9705366492271424,0.5284978747367859,0.5015031695365906,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4158020019531,0.8430355191230774,0.3531323075294494,0.2480429857969284,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156494140625,0.8227697014808655,0.3257282078266144,0.3106658160686493,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.41485595703125,0.7354151606559753,0.2304542064666748,1.0485455989837646,287.41607666015625,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2315368652344,287.4195251464844,1.0,0.5349024534225464,1.0,1.0,0.0,1.0,-2.804007768630981,2.8040013313293457,6.318664873106172e-06,2.164494514465332,0.3662937879562378,0.3662937879562378,0.0,135.3621063232422,141.0,11586.068359375,-0.0,1906.6309814453125,1.0,283.1499938964844,286.9798889160156,290.5735778808594,291.2713317871094,293.1499938964844,293.1499938964844,283.1499938964844,18354.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416439026594162,1.0,0.0,0.0,0.7170940041542053,0.7170987129211426,2.7425267390412955e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3786.124755859375,0.0,33.64886474609375,2371.396484375,0.0,305.5984191894531,0.2598960399627685,1.0,0.0,3.0,1.0,0.0
11972880,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4150695800781,0.7535246014595032,0.2492960393428802,0.2267267405986786,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4164123535156,0.9705366492271424,0.5284978747367859,0.5015031695365906,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4158020019531,0.8430355191230774,0.3531323075294494,0.2480429857969284,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156494140625,0.8227697014808655,0.3257282078266144,0.3106658160686493,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.41485595703125,0.7354151606559753,0.2304542064666748,1.0485455989837646,287.41607666015625,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2315368652344,287.4195251464844,1.0,0.5349024534225464,1.0,1.0,0.0,1.0,-2.804007768630981,2.8040013313293457,6.318664873106172e-06,2.164494514465332,0.3662937879562378,0.3662937879562378,0.0,135.3621063232422,141.0,11586.068359375,-0.0,1906.6309814453125,1.0,283.1499938964844,286.9798889160156,290.5735778808594,291.2713317871094,293.1499938964844,293.1499938964844,283.1499938964844,18354.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416439026594162,1.0,0.0,0.0,0.7170940041542053,0.7170987129211426,2.7425267390412955e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3786.124755859375,0.0,33.64886474609375,2371.396484375,0.0,305.5984191894531,0.2598960399627685,1.0,0.0,3.0,1.0,0.0
11972940,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4898681640625,0.7529148459434509,0.2502082884311676,0.227572426199913,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4911193847656,0.9688050746917723,0.5292150974273682,0.5018800497055054,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4905700683594,0.8442683219909668,0.3570040464401245,0.2507441937923431,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49041748046875,0.8221715688705444,0.3269828557968139,0.3118785917758941,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4896850585937,0.7347010374069214,0.2311559915542602,1.051785945892334,287.4908142089844,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2369384765625,287.4940185546875,1.0,0.5366316437721252,1.0,1.0,0.0,1.0,-2.814077615737915,2.8140714168548584,6.364302407746436e-06,2.172346353530884,0.3566188514232635,0.3566188514232635,0.0,136.78558349609375,129.0,11367.2626953125,-0.0,1929.438232421875,1.0,283.1499938964844,287.0526123046875,290.5330810546875,291.2181091308594,293.1499938964844,293.1499938964844,283.1499938964844,18309.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4116078615188598,1.0,0.0,0.0,0.6907211542129517,0.6907258033752441,2.5445102025400963e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3711.218017578125,0.0,31.952857971191406,2371.396484375,0.0,296.57305908203125,0.2572596073150635,1.0,0.0,3.0,1.0,0.0
