time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4898681640625,0.7529148459434509,0.2502082884311676,0.227572426199913,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4911193847656,0.9688050746917723,0.5292150974273682,0.5018800497055054,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4905700683594,0.8442683219909668,0.3570040464401245,0.2507441937923431,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49041748046875,0.8221715688705444,0.3269828557968139,0.3118785917758941,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4896850585937,0.7347010374069214,0.2311559915542602,1.051785945892334,287.4908142089844,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2369384765625,287.4940185546875,1.0,0.5366316437721252,1.0,1.0,0.0,1.0,-2.814077615737915,2.8140714168548584,6.364302407746436e-06,2.172346353530884,0.3566188514232635,0.3566188514232635,0.0,136.78558349609375,129.0,11367.2626953125,-0.0,1929.438232421875,1.0,283.1499938964844,287.0526123046875,290.5330810546875,291.2181091308594,293.1499938964844,293.1499938964844,283.1499938964844,18309.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4116078615188598,1.0,0.0,0.0,0.6907211542129517,0.6907258033752441,2.5445102025400963e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3711.218017578125,0.0,31.952857971191406,2371.396484375,0.0,296.57305908203125,0.2572596073150635,1.0,0.0,3.0,1.0,0.0
11973060,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5600891113281,0.7609331011772156,0.2512050569057464,0.2282619625329971,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.561279296875,0.978489637374878,0.5307073593139648,0.5029449462890625,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5607604980469,0.8551627397537231,0.3610185980796814,0.2533648610115051,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56060791015625,0.8305864930152893,0.328307032585144,0.3129146695137024,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599060058594,0.7420225739479065,0.2319631725549698,1.0543646812438965,287.5609741210937,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.24542236328125,287.5639953613281,1.0,0.5348516702651978,1.0,1.0,0.0,1.0,-2.823680639266968,2.823674201965332,6.407929504348431e-06,2.1798126697540283,0.3476172089576721,0.3476172089576721,0.0,132.32070922851562,117.0,11164.1923828125,-0.0,1923.2926025390625,1.0,283.1499938964844,287.1203918457031,290.49627685546875,291.1678161621094,293.1499938964844,293.1499938964844,283.1499938964844,18270.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4054961204528808,1.0,0.0,0.0,0.66701340675354,0.6670179963111877,2.3728363274244657e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3641.69189453125,0.0,30.472841262817383,2371.396484375,0.0,285.4395751953125,0.2549523711204529,1.0,0.0,3.0,1.0,0.0
11973120,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5600891113281,0.7609331011772156,0.2512050569057464,0.2282619625329971,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.561279296875,0.978489637374878,0.5307073593139648,0.5029449462890625,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5607604980469,0.8551627397537231,0.3610185980796814,0.2533648610115051,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56060791015625,0.8305864930152893,0.328307032585144,0.3129146695137024,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599060058594,0.7420225739479065,0.2319631725549698,1.0543646812438965,287.5609741210937,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.24542236328125,287.5639953613281,1.0,0.5348516702651978,1.0,1.0,0.0,1.0,-2.823680639266968,2.823674201965332,6.407929504348431e-06,2.1798126697540283,0.3476172089576721,0.3476172089576721,0.0,132.32070922851562,117.0,11164.1923828125,-0.0,1923.2926025390625,1.0,283.1499938964844,287.1203918457031,290.49627685546875,291.1678161621094,293.1499938964844,293.1499938964844,283.1499938964844,18270.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4054961204528808,1.0,0.0,0.0,0.66701340675354,0.6670179963111877,2.3728363274244657e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3641.69189453125,0.0,30.472841262817383,2371.396484375,0.0,285.4395751953125,0.2549523711204529,1.0,0.0,3.0,1.0,0.0
11973180,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62652587890625,0.7754926085472107,0.2522931694984436,0.2289105206727981,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6276550292969,0.993951380252838,0.5325548648834229,0.5042871236801147,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6271667480469,0.873565673828125,0.3651833832263946,0.2559939920902252,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.62701416015625,0.8455727100372314,0.3297122418880462,0.3138960897922516,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6263732910156,0.7554279565811157,0.2328763157129287,1.0568079948425293,287.6273803710937,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2548522949219,287.6302185058594,1.0,0.531059741973877,1.0,1.0,0.0,1.0,-2.8333489894866943,2.8333425521850586,6.451998160628136e-06,2.187327146530152,0.3392975330352783,0.3392975330352783,0.0,124.5679702758789,105.0,10978.59375,-0.0,1901.3094482421875,1.0,283.1499938964844,287.1840209960937,290.4664001464844,291.1248474121094,293.1499938964844,293.1499938964844,283.1499938964844,18237.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988089561462402,1.0,0.0,0.0,0.6457768082618713,0.645781397819519,2.224147443996572e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3578.74169921875,0.0,29.18077850341797,2371.396484375,0.0,273.591552734375,0.2529332637786865,1.0,0.0,3.0,1.0,0.0
11973240,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62652587890625,0.7754926085472107,0.2522931694984436,0.2289105206727981,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6276550292969,0.993951380252838,0.5325548648834229,0.5042871236801147,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6271667480469,0.873565673828125,0.3651833832263946,0.2559939920902252,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.62701416015625,0.8455727100372314,0.3297122418880462,0.3138960897922516,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6263732910156,0.7554279565811157,0.2328763157129287,1.0568079948425293,287.6273803710937,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2548522949219,287.6302185058594,1.0,0.531059741973877,1.0,1.0,0.0,1.0,-2.8333489894866943,2.8333425521850586,6.451998160628136e-06,2.187327146530152,0.3392975330352783,0.3392975330352783,0.0,124.5679702758789,105.0,10978.59375,-0.0,1901.3094482421875,1.0,283.1499938964844,287.1840209960937,290.4664001464844,291.1248474121094,293.1499938964844,293.1499938964844,283.1499938964844,18237.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988089561462402,1.0,0.0,0.0,0.6457768082618713,0.645781397819519,2.224147443996572e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3578.74169921875,0.0,29.18077850341797,2371.396484375,0.0,273.591552734375,0.2529332637786865,1.0,0.0,3.0,1.0,0.0
11973300,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6579895019531,0.7838048934936523,0.2528578341007232,0.2292591333389282,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65899658203125,0.9990000128746032,0.5336092710494995,0.5018090605735779,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6585998535156,0.8840248584747314,0.3673091530799866,0.2573430240154266,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.658447265625,0.8541697859764099,0.3304341435432434,0.3144103586673736,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6578369140625,0.7631739377975464,0.233359009027481,1.058174967765808,287.65875244140625,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2597351074219,287.6611633300781,1.0,0.5285308361053467,1.0,1.0,0.0,1.0,-2.8346762657165527,2.834669589996338,6.458727966673905e-06,2.18866229057312,0.3353903591632843,0.3353903591632843,0.0,120.5005874633789,105.0,10887.97265625,-0.0,1883.76025390625,1.0,283.1499938964844,287.2142028808594,290.4542541503906,291.1065368652344,293.1499938964844,293.1499938964844,283.1499938964844,18221.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3954775631427765,1.0,0.0,0.0,0.6360310316085815,0.6360356211662292,2.1575223385639223e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3549.704833984375,0.0,28.598068237304688,2371.396484375,0.0,267.80859375,0.2520211935043335,1.0,0.0,3.0,1.0,0.0
11973360,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6819763183594,0.7903040647506714,0.253395140171051,0.229641392827034,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.68267822265625,0.9990000128746032,0.5353518128395081,0.4907304346561432,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6824035644531,0.8924853801727295,0.3694231510162353,0.2587292492389679,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6822814941406,0.8609667420387268,0.3311318755149841,0.3149615228176117,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6818542480469,0.7692849636077881,0.2338233143091201,1.059735655784607,287.6825256347656,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2664794921875,287.6842956542969,1.0,0.5252029299736023,1.0,1.0,0.0,1.0,-2.826050043106079,2.8260438442230225,6.419580131478142e-06,2.182047843933105,0.3315404653549194,0.3315404653549194,0.0,117.22464752197266,93.0,10782.9677734375,-0.0,1854.3109130859373,1.0,283.1499938964844,287.24029541015625,290.4437255859375,291.0899353027344,293.1499938964844,293.1499938964844,283.1499938964844,18208.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3922251462936401,1.0,0.0,0.0,0.6266694664955139,0.6266739964485168,2.0944776579767683e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3518.79248046875,0.0,28.04642105102539,2371.396484375,0.0,262.2337341308594,0.2511610090732574,1.0,0.0,3.0,1.0,0.0
11973420,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.719970703125,0.8063392043113708,0.2544272541999817,0.2303256243467331,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7204895019531,0.9990000128746032,0.5412963032722473,0.4641778767108917,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7203063964844,0.9135855436325072,0.3736536204814911,0.2614709734916687,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.72021484375,0.8781303763389587,0.332495242357254,0.3159898519515991,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7198791503906,0.7846702337265015,0.2347506880760193,1.0626227855682373,287.72039794921875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.2890319824219,287.7218017578125,1.0,0.5170521140098572,1.0,1.0,0.0,1.0,-2.8029675483703613,2.8029613494873047,6.315207428997383e-06,2.1642556190490723,0.3240825831890106,0.3240825831890106,0.0,109.58654022216795,81.0,10576.2109375,-0.0,1781.771728515625,1.0,283.1499938964844,287.28228759765625,290.4255065917969,291.05914306640625,293.1499938964844,293.1499938964844,283.1499938964844,18188.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3858087360858917,1.0,0.0,0.0,0.6088952422142029,0.6088997721672058,1.9773514381427052e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3452.11279296875,0.0,27.018674850463867,2371.396484375,0.0,251.4252471923828,0.2495679557323455,1.0,0.0,3.0,1.0,0.0
11973480,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.719970703125,0.8063392043113708,0.2544272541999817,0.2303256243467331,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7204895019531,0.9990000128746032,0.5412963032722473,0.4641778767108917,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7203063964844,0.9135855436325072,0.3736536204814911,0.2614709734916687,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.72021484375,0.8781303763389587,0.332495242357254,0.3159898519515991,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7198791503906,0.7846702337265015,0.2347506880760193,1.0626227855682373,287.72039794921875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.2890319824219,287.7218017578125,1.0,0.5170521140098572,1.0,1.0,0.0,1.0,-2.8029675483703613,2.8029613494873047,6.315207428997383e-06,2.1642556190490723,0.3240825831890106,0.3240825831890106,0.0,109.58654022216795,81.0,10576.2109375,-0.0,1781.771728515625,1.0,283.1499938964844,287.28228759765625,290.4255065917969,291.05914306640625,293.1499938964844,293.1499938964844,283.1499938964844,18188.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3858087360858917,1.0,0.0,0.0,0.6088952422142029,0.6088997721672058,1.9773514381427052e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3452.11279296875,0.0,27.018674850463867,2371.396484375,0.0,251.4252471923828,0.2495679557323455,1.0,0.0,3.0,1.0,0.0
11973540,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7513427734375,0.8254615664482117,0.2554227113723755,0.2309416532516479,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75177001953125,0.9990000128746032,0.5499007701873779,0.4325701594352722,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.75164794921875,0.9425750374794006,0.377907782793045,0.2642017602920532,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7515563964844,0.9005304574966431,0.3338260054588318,0.3169533312320709,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75128173828125,0.8046044707298279,0.2357036173343658,1.065434813499451,287.751708984375,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3252258300781,287.7528381347656,1.0,0.5073016881942749,1.0,1.0,0.0,1.0,-2.773545503616333,2.7735393047332764,6.183310688356869e-06,2.141531467437744,0.3169928789138794,0.3169928789138794,0.0,100.92169189453124,84.0,10375.169921875,-0.0,1696.0,1.0,283.1499938964844,287.31842041015625,290.4106750488281,291.0316467285156,293.1499938964844,293.1499938964844,283.1499938964844,18170.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3792456388473511,1.0,0.0,0.0,0.5924537777900696,0.5924583077430725,1.872007793224385e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3386.6513671875,0.0,26.086654663085938,2371.396484375,0.0,240.60281372070312,0.2481265813112259,1.0,0.0,3.0,1.0,0.0
11973600,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7513427734375,0.8254615664482117,0.2554227113723755,0.2309416532516479,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75177001953125,0.9990000128746032,0.5499007701873779,0.4325701594352722,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.75164794921875,0.9425750374794006,0.377907782793045,0.2642017602920532,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7515563964844,0.9005304574966431,0.3338260054588318,0.3169533312320709,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75128173828125,0.8046044707298279,0.2357036173343658,1.065434813499451,287.751708984375,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3252258300781,287.7528381347656,1.0,0.5073016881942749,1.0,1.0,0.0,1.0,-2.773545503616333,2.7735393047332764,6.183310688356869e-06,2.141531467437744,0.3169928789138794,0.3169928789138794,0.0,100.92169189453124,84.0,10375.169921875,-0.0,1696.0,1.0,283.1499938964844,287.31842041015625,290.4106750488281,291.0316467285156,293.1499938964844,293.1499938964844,283.1499938964844,18170.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3792456388473511,1.0,0.0,0.0,0.5924537777900696,0.5924583077430725,1.872007793224385e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3386.6513671875,0.0,26.086654663085938,2371.396484375,0.0,240.60281372070312,0.2481265813112259,1.0,0.0,3.0,1.0,0.0
11973660,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7860107421875,0.8396521806716919,0.2564553618431091,0.2316697090864181,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7865295410156,0.9990000128746032,0.5598108768463135,0.4108509123325348,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7864074707031,0.9640307426452636,0.382258653640747,0.267059713602066,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862854003906,0.9187840819358826,0.3351864814758301,0.3180294036865234,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.785888671875,0.8191632032394409,0.2367655038833618,1.0691218376159668,287.7864685058594,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.36767578125,287.7882080078125,1.0,0.5018659830093384,1.0,1.0,0.0,1.0,-2.7574551105499268,2.757449150085449,6.111135462560924e-06,2.1288089752197266,0.3103908002376556,0.3103908002376556,0.0,95.4207992553711,102.0,10208.4521484375,-0.0,1646.24462890625,1.0,283.1499938964844,287.3543701171875,290.39990234375,291.0089111328125,293.1499938964844,293.1499938964844,283.1499938964844,18152.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727483451366424,1.0,0.0,0.0,0.5774364471435547,0.5774409770965576,1.7783085226596995e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3328.04248046875,0.0,25.2480411529541,2371.396484375,0.0,230.0883178710937,0.2468271553516388,1.0,0.0,3.0,1.0,0.0
11973720,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7860107421875,0.8396521806716919,0.2564553618431091,0.2316697090864181,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7865295410156,0.9990000128746032,0.5598108768463135,0.4108509123325348,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7864074707031,0.9640307426452636,0.382258653640747,0.267059713602066,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862854003906,0.9187840819358826,0.3351864814758301,0.3180294036865234,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.785888671875,0.8191632032394409,0.2367655038833618,1.0691218376159668,287.7864685058594,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.36767578125,287.7882080078125,1.0,0.5018659830093384,1.0,1.0,0.0,1.0,-2.7574551105499268,2.757449150085449,6.111135462560924e-06,2.1288089752197266,0.3103908002376556,0.3103908002376556,0.0,95.4207992553711,102.0,10208.4521484375,-0.0,1646.24462890625,1.0,283.1499938964844,287.3543701171875,290.39990234375,291.0089111328125,293.1499938964844,293.1499938964844,283.1499938964844,18152.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727483451366424,1.0,0.0,0.0,0.5774364471435547,0.5774409770965576,1.7783085226596995e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3328.04248046875,0.0,25.2480411529541,2371.396484375,0.0,230.0883178710937,0.2468271553516388,1.0,0.0,3.0,1.0,0.0
11973780,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8368835449219,0.8400681614875793,0.257595956325531,0.2326694577932357,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.837646484375,0.9990000128746032,0.5684024095535278,0.4119753539562225,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8375244140625,0.9669128656387328,0.3867923319339752,0.2701767981052398,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8373413085937,0.9193236827850342,0.3366516828536987,0.3193856179714203,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.83673095703125,0.819733202457428,0.2379818111658096,1.074425458908081,287.83758544921875,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.4000244140625,287.84039306640625,1.0,0.5049543976783752,1.0,1.0,0.0,1.0,-2.771721363067627,2.7717151641845703,6.173750080051832e-06,2.1394593715667725,0.3045677244663238,0.3045677244663238,0.0,96.1730728149414,120.0,10101.16796875,-0.0,1670.870361328125,1.0,283.1499938964844,287.3993530273437,290.39324951171875,290.9927978515625,293.1499938964844,293.1499938964844,283.1499938964844,18133.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3670794665813446,1.0,0.0,0.0,0.5643070936203003,0.5643115639686584,1.6983600303888124e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3286.31201171875,0.0,24.520183563232425,2371.396484375,0.0,221.05088806152344,0.2456859648227691,1.0,0.0,3.0,1.0,0.0
11973840,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8368835449219,0.8400681614875793,0.257595956325531,0.2326694577932357,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.837646484375,0.9990000128746032,0.5684024095535278,0.4119753539562225,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8375244140625,0.9669128656387328,0.3867923319339752,0.2701767981052398,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8373413085937,0.9193236827850342,0.3366516828536987,0.3193856179714203,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.83673095703125,0.819733202457428,0.2379818111658096,1.074425458908081,287.83758544921875,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.4000244140625,287.84039306640625,1.0,0.5049543976783752,1.0,1.0,0.0,1.0,-2.771721363067627,2.7717151641845703,6.173750080051832e-06,2.1394593715667725,0.3045677244663238,0.3045677244663238,0.0,96.1730728149414,120.0,10101.16796875,-0.0,1670.870361328125,1.0,283.1499938964844,287.3993530273437,290.39324951171875,290.9927978515625,293.1499938964844,293.1499938964844,283.1499938964844,18133.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3670794665813446,1.0,0.0,0.0,0.5643070936203003,0.5643115639686584,1.6983600303888124e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3286.31201171875,0.0,24.520183563232425,2371.396484375,0.0,221.05088806152344,0.2456859648227691,1.0,0.0,3.0,1.0,0.0
11973900,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8685607910156,0.8360099196434021,0.2582102715969085,0.2332673370838165,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.86944580078125,0.9990000128746032,0.5715298056602478,0.419455885887146,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8692626953125,0.9630395770072936,0.3891337811946869,0.2718321681022644,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8690490722656,0.9138713479042052,0.3374306857585907,0.3201676607131958,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.868408203125,0.8158425092697144,0.2386281639337539,1.077575445175171,287.8693542480469,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.40869140625,287.8724365234375,1.0,0.5088663697242737,1.0,1.0,0.0,1.0,-2.788135051727295,2.7881288528442383,6.246971224754816e-06,2.152076005935669,0.3020275235176086,0.3020275235176086,0.0,98.43729400634766,120.0,10067.2890625,-0.0,1706.12060546875,1.0,283.1499938964844,287.4261474609375,290.3914794921875,290.9877014160156,293.1499938964844,293.1499938964844,283.1499938964844,18122.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3647913038730621,1.0,0.0,0.0,0.5586055517196655,0.5586100220680237,1.664214188679125e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3273.3671875,0.0,24.20447158813477,2371.396484375,0.0,217.4338531494141,0.2451834827661514,1.0,0.0,3.0,1.0,0.0
11973960,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.902587890625,0.8300094604492188,0.2588492333889007,0.2339202314615249,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.903564453125,0.9990000128746032,0.5738226175308228,0.4304672181606293,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9033508300781,0.9564518928527832,0.3915186822414398,0.2735436260700226,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9031066894531,0.9060564041137696,0.338238775730133,0.3210105001926422,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90240478515625,0.8098554611206055,0.2392850667238235,1.0809526443481443,287.9034423828125,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.4122314453125,287.9066772460937,1.0,0.5140456557273865,1.0,1.0,0.0,1.0,-2.8092734813690186,2.809267044067383,6.3420188780582976e-06,2.168376207351685,0.2997384667396545,0.2997384667396545,0.0,101.7216796875,138.0,10044.107421875,-0.0,1753.8502197265625,1.0,283.1499938964844,287.4544677734375,290.390625,290.9844055175781,293.1499938964844,293.1499938964844,283.1499938964844,18111.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3629651069641113,1.0,0.0,0.0,0.5534793734550476,0.5534838438034058,1.6338100650159504e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3264.6884765625,0.0,23.92072868347168,2371.396484375,0.0,214.558349609375,0.2447275072336197,1.0,0.0,3.0,1.0,0.0
11974020,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9742736816406,0.8141507506370544,0.2601791620254516,0.2353608757257461,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9753112792969,0.9990000128746032,0.5760027170181274,0.4606265723705292,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9750366210937,0.9371262788772584,0.3963907659053802,0.2771071195602417,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97479248046875,0.8869109153747559,0.3399280905723572,0.3228549361228943,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9740600585937,0.7931686043739319,0.2405938059091568,1.0881484746932983,287.97515869140625,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.40557861328125,287.9784851074219,1.0,0.5273904800415039,1.0,1.0,0.0,1.0,-2.862388849258423,2.862382411956787,6.584232778550359e-06,2.2094314098358154,0.2959106862545013,0.2959106862545013,0.0,110.90364074707033,156.0,10024.61328125,-0.0,1881.2833251953125,1.0,283.1499938964844,287.5130310058594,290.3902587890625,290.98175048828125,293.1499938964844,293.1499938964844,283.1499938964844,18089.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607792556285858,1.0,0.0,0.0,0.5449126362800598,0.544917106628418,1.583625497403318e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3257.8310546875,0.0,23.44611930847168,2371.396484375,0.0,211.1285858154297,0.2439533621072769,1.0,0.0,3.0,1.0,0.0
11974080,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9742736816406,0.8141507506370544,0.2601791620254516,0.2353608757257461,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9753112792969,0.9990000128746032,0.5760027170181274,0.4606265723705292,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9750366210937,0.9371262788772584,0.3963907659053802,0.2771071195602417,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97479248046875,0.8869109153747559,0.3399280905723572,0.3228549361228943,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9740600585937,0.7931686043739319,0.2405938059091568,1.0881484746932983,287.97515869140625,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.40557861328125,287.9784851074219,1.0,0.5273904800415039,1.0,1.0,0.0,1.0,-2.862388849258423,2.862382411956787,6.584232778550359e-06,2.2094314098358154,0.2959106862545013,0.2959106862545013,0.0,110.90364074707033,156.0,10024.61328125,-0.0,1881.2833251953125,1.0,283.1499938964844,287.5130310058594,290.3902587890625,290.98175048828125,293.1499938964844,293.1499938964844,283.1499938964844,18089.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607792556285858,1.0,0.0,0.0,0.5449126362800598,0.544917106628418,1.583625497403318e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3257.8310546875,0.0,23.44611930847168,2371.396484375,0.0,211.1285858154297,0.2439533621072769,1.0,0.0,3.0,1.0,0.0
11974140,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0462951660156,0.794658362865448,0.2615405023097992,0.2369313687086105,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0473937988281,0.9990000128746032,0.5752888321876526,0.49826779961586,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.04705810546875,0.9137571454048156,0.4013534486293793,0.2808133959770202,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0468139648437,0.8654683232307434,0.3416858613491058,0.3248683512210846,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0461120605469,0.7739846110343933,0.2418549805879593,1.0956379175186155,288.04718017578125,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3846130371094,288.0503845214844,1.0,0.5435978770256042,1.0,1.0,0.0,1.0,-2.9253878593444824,2.9253809452056885,6.877577561681392e-06,2.2582035064697266,0.2930502295494079,0.2930502295494079,0.0,122.9752426147461,159.0,10033.8505859375,-0.0,2044.10693359375,1.0,283.1499938964844,287.5707397460937,290.38970947265625,290.98162841796875,293.1499938964844,293.1499938964844,283.1499938964844,18068.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603827655315399,1.0,0.0,0.0,0.5384756922721863,0.5384801030158997,1.5464323155356396e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3261.8935546875,0.0,23.08770179748535,2371.396484375,0.0,210.5077514648437,0.2433547377586364,1.0,0.0,3.0,1.0,0.0
11974200,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0462951660156,0.794658362865448,0.2615405023097992,0.2369313687086105,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0473937988281,0.9990000128746032,0.5752888321876526,0.49826779961586,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.04705810546875,0.9137571454048156,0.4013534486293793,0.2808133959770202,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0468139648437,0.8654683232307434,0.3416858613491058,0.3248683512210846,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0461120605469,0.7739846110343933,0.2418549805879593,1.0956379175186155,288.04718017578125,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3846130371094,288.0503845214844,1.0,0.5435978770256042,1.0,1.0,0.0,1.0,-2.9253878593444824,2.9253809452056885,6.877577561681392e-06,2.2582035064697266,0.2930502295494079,0.2930502295494079,0.0,122.9752426147461,159.0,10033.8505859375,-0.0,2044.10693359375,1.0,283.1499938964844,287.5707397460937,290.38970947265625,290.98162841796875,293.1499938964844,293.1499938964844,283.1499938964844,18068.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603827655315399,1.0,0.0,0.0,0.5384756922721863,0.5384801030158997,1.5464323155356396e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3261.8935546875,0.0,23.08770179748535,2371.396484375,0.0,210.5077514648437,0.2433547377586364,1.0,0.0,3.0,1.0,0.0
11974260,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08270263671875,0.7863919138908386,0.2622787654399872,0.2377756536006927,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08367919921875,0.9990000128746032,0.5739945769309998,0.5155203938484192,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0833435058594,0.904841423034668,0.404122918844223,0.2828723490238189,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.0831298828125,0.8567569851875305,0.3426618874073028,0.3259741067886352,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0825500488281,0.7660925984382629,0.2425095736980438,1.0995197296142578,288.0834655761719,288.2980041503906,291.45001220703125,287.3868103027344,291.45001220703125,297.3692932128906,288.0860595703125,1.0,0.5509580969810486,1.0,1.0,0.0,1.0,-2.955627202987671,2.955620288848877,7.0212327045737766e-06,2.2818660736083984,0.2918082773685455,0.2918082773685455,0.0,128.84573364257812,159.0,10039.0556640625,-0.0,2124.97802734375,1.0,283.1499938964844,287.60064697265625,290.388671875,290.981689453125,293.1499938964844,293.1499938964844,283.1499938964844,18058.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607740700244903,1.0,0.0,0.0,0.5356971621513367,0.53570157289505,1.53051420426209e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3266.953857421875,0.0,22.93219947814941,2371.396484375,0.0,211.1204376220703,0.2430899888277053,1.0,0.0,3.0,1.0,0.0
11974320,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.10723876953125,0.7811210751533508,0.2628467082977295,0.2384113669395446,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10809326171875,0.9990000128746032,0.572870135307312,0.5271655321121216,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1078186035156,0.899652361869812,0.4063101410865783,0.2844856083393097,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1076354980469,0.8512768745422363,0.3434256017208099,0.3268227875232696,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.10711669921875,0.7610937356948853,0.2430050671100616,1.1023846864700315,288.10791015625,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.35772705078125,288.1102294921875,1.0,0.5561916828155518,1.0,1.0,0.0,1.0,-2.976797342300415,2.976790189743042,7.122486749722157e-06,2.2983455657958984,0.2909446954727173,0.2909446954727173,0.0,132.93125915527344,162.0,10041.9326171875,-0.0,2182.393310546875,1.0,283.1499938964844,287.6212158203125,290.38720703125,290.9812316894531,293.1499938964844,293.1499938964844,283.1499938964844,18051.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612980544567108,1.0,0.0,0.0,0.5337774753570557,0.533781886100769,1.519564563068343e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3270.216064453125,0.0,22.82530975341797,2371.396484375,0.0,211.9414520263672,0.2429085373878479,1.0,0.0,3.0,1.0,0.0
11974380,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1513671875,0.7690725326538086,0.2640430033206939,0.2398190051317215,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1518249511719,0.9938027262687684,0.5705202221870422,0.5411816239356995,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.15167236328125,0.8876681923866272,0.4111960232257843,0.2881298363208771,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1515808105469,0.8389014601707458,0.3450824022293091,0.3287293016910553,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1513061523437,0.7497791051864624,0.2440433353185653,1.108696460723877,288.1517333984375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3371887207031,288.15283203125,1.0,0.565912663936615,1.0,1.0,0.0,1.0,-3.0089826583862305,3.0089752674102783,7.27871974959271e-06,2.323786497116089,0.2893120050430298,0.2893120050430298,0.0,142.3483428955078,165.0,10037.43359375,-0.0,2288.064453125,1.0,283.1499938964844,287.6589660644531,290.3812866210937,290.9774475097656,293.1499938964844,293.1499938964844,283.1499938964844,18038.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.362746924161911,1.0,0.0,0.0,0.5302096009254456,0.5302140116691589,1.4993181807199107e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3275.2802734375,0.0,22.62759017944336,2371.396484375,0.0,214.21543884277344,0.2425733357667923,1.0,0.0,3.0,1.0,0.0
11974440,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1513671875,0.7690725326538086,0.2640430033206939,0.2398190051317215,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1518249511719,0.9938027262687684,0.5705202221870422,0.5411816239356995,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.15167236328125,0.8876681923866272,0.4111960232257843,0.2881298363208771,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1515808105469,0.8389014601707458,0.3450824022293091,0.3287293016910553,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1513061523437,0.7497791051864624,0.2440433353185653,1.108696460723877,288.1517333984375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3371887207031,288.15283203125,1.0,0.565912663936615,1.0,1.0,0.0,1.0,-3.0089826583862305,3.0089752674102783,7.27871974959271e-06,2.323786497116089,0.2893120050430298,0.2893120050430298,0.0,142.3483428955078,165.0,10037.43359375,-0.0,2288.064453125,1.0,283.1499938964844,287.6589660644531,290.3812866210937,290.9774475097656,293.1499938964844,293.1499938964844,283.1499938964844,18038.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.362746924161911,1.0,0.0,0.0,0.5302096009254456,0.5302140116691589,1.4993181807199107e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3275.2802734375,0.0,22.62759017944336,2371.396484375,0.0,214.21543884277344,0.2425733357667923,1.0,0.0,3.0,1.0,0.0
11974500,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.163818359375,0.7633260488510132,0.2645739912986755,0.2404697984457016,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1642150878906,0.9869396686553956,0.5701299905776978,0.5406749844551086,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1640930175781,0.8819248080253601,0.4135870933532715,0.2899218201637268,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1640014648437,0.8330336809158325,0.3458532094955444,0.3296362459659576,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.16375732421875,0.7444279789924622,0.2445124834775924,1.1116390228271484,288.16412353515625,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3324279785156,288.16510009765625,1.0,0.5695788264274597,1.0,1.0,0.0,1.0,-3.016587495803833,3.016580104827881,7.315519269468496e-06,2.3296427726745605,0.2885442674160003,0.2885442674160003,0.0,146.91070556640625,165.0,10026.1611328125,-0.0,2324.763916015625,1.0,283.1499938964844,287.6712951660156,290.376953125,290.97369384765625,293.1499938964844,293.1499938964844,283.1499938964844,18034.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3634171187877655,1.0,0.0,0.0,0.5285941362380981,0.5285985469818115,1.4901958778068547e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3273.88037109375,0.0,22.540451049804688,2371.396484375,0.0,215.2691802978516,0.2424313426017761,1.0,0.0,3.0,1.0,0.0
11974560,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1749267578125,0.7589032053947449,0.2650784850120544,0.24106465280056,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.17529296875,0.981301724910736,0.5701957941055298,0.5406703948974609,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1751708984375,0.8777186274528503,0.4159613251686096,0.2916770875453949,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1750793457031,0.8285110592842102,0.3465993106365204,0.3304882645606994,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.17486572265625,0.7403186559677124,0.2449672669172287,1.1143633127212524,288.1752014160156,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3299560546875,288.1761169433594,1.0,0.5727466344833374,1.0,1.0,0.0,1.0,-3.0237061977386475,3.023698806762696,7.350147370743798e-06,2.335165977478028,0.2878380715847015,0.2878380715847015,0.0,150.75076293945312,168.0,10016.89453125,-0.0,2357.52099609375,1.0,283.1499938964844,287.6810913085937,290.3717041015625,290.9685974121094,293.1499938964844,293.1499938964844,283.1499938964844,18031.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3639127016067505,1.0,0.0,0.0,0.5271000862121582,0.5271044969558716,1.4817840288117168e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3271.1640625,0.0,22.46034049987793,2371.396484375,0.0,216.0492248535156,0.2423020601272583,1.0,0.0,3.0,1.0,0.0
11974620,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.19537353515625,0.7527584433555603,0.2660457789897918,0.2421457469463348,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1956787109375,0.9729432463645936,0.5710276961326599,0.5414642691612244,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1955871582031,0.8724765181541443,0.4206982553005218,0.295123428106308,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.19549560546875,0.822180986404419,0.3480450212955475,0.3320765495300293,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1953125,0.7346042394638062,0.2458556443452835,1.1193835735321045,288.19561767578125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3280944824219,288.1964416503906,1.0,0.5781295895576477,1.0,1.0,0.0,1.0,-3.038047790527344,3.038040399551392,7.420150268444559e-06,2.34628963470459,0.2866129875183105,0.2866129875183105,0.0,156.8054962158203,171.0,10002.9892578125,-0.0,2415.245361328125,1.0,283.1499938964844,287.6983642578125,290.36004638671875,290.9565124511719,293.1499938964844,293.1499938964844,283.1499938964844,18026.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3642671108245849,1.0,0.0,0.0,0.5245084166526794,0.5245128273963928,1.4672483672484304e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3266.249755859375,0.0,22.321577072143555,2371.396484375,0.0,216.6074981689453,0.242077887058258,1.0,0.0,3.0,1.0,0.0
11974680,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.19537353515625,0.7527584433555603,0.2660457789897918,0.2421457469463348,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1956787109375,0.9729432463645936,0.5710276961326599,0.5414642691612244,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1955871582031,0.8724765181541443,0.4206982553005218,0.295123428106308,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.19549560546875,0.822180986404419,0.3480450212955475,0.3320765495300293,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1953125,0.7346042394638062,0.2458556443452835,1.1193835735321045,288.19561767578125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3280944824219,288.1964416503906,1.0,0.5781295895576477,1.0,1.0,0.0,1.0,-3.038047790527344,3.038040399551392,7.420150268444559e-06,2.34628963470459,0.2866129875183105,0.2866129875183105,0.0,156.8054962158203,171.0,10002.9892578125,-0.0,2415.245361328125,1.0,283.1499938964844,287.6983642578125,290.36004638671875,290.9565124511719,293.1499938964844,293.1499938964844,283.1499938964844,18026.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3642671108245849,1.0,0.0,0.0,0.5245084166526794,0.5245128273963928,1.4672483672484304e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3266.249755859375,0.0,22.321577072143555,2371.396484375,0.0,216.6074981689453,0.242077887058258,1.0,0.0,3.0,1.0,0.0
11974740,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2138061523437,0.7486408352851868,0.2669811248779297,0.243143081665039,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2140808105469,0.96697336435318,0.5722397565841675,0.542698323726654,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2140197753906,0.8696311712265015,0.4254455864429474,0.2985333800315857,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.21392822265625,0.817881166934967,0.3494496345520019,0.3335683643817901,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2137756347656,0.7307627201080322,0.2467367202043533,1.12409770488739,288.2140197753906,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3278503417969,288.2147827148437,1.0,0.582709550857544,1.0,1.0,0.0,1.0,-3.052290439605713,3.0522830486297607,7.489974450436421e-06,2.3573267459869385,0.2856204211711883,0.2856204211711883,0.0,161.5286865234375,174.0,9994.203125,-0.0,2466.364013671875,1.0,283.1499938964844,287.7137145996094,290.3493347167969,290.9449462890625,293.1499938964844,293.1499938964844,283.1499938964844,18021.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3639695346355438,1.0,0.0,0.0,0.5224068760871887,0.5224112868309021,1.455514464510088e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3263.00244140625,0.0,22.20898056030273,2371.396484375,0.0,216.1387176513672,0.2418948858976364,1.0,0.0,3.0,1.0,0.0
11974800,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2138061523437,0.7486408352851868,0.2669811248779297,0.243143081665039,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2140808105469,0.96697336435318,0.5722397565841675,0.542698323726654,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2140197753906,0.8696311712265015,0.4254455864429474,0.2985333800315857,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.21392822265625,0.817881166934967,0.3494496345520019,0.3335683643817901,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2137756347656,0.7307627201080322,0.2467367202043533,1.12409770488739,288.2140197753906,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3278503417969,288.2147827148437,1.0,0.582709550857544,1.0,1.0,0.0,1.0,-3.052290439605713,3.0522830486297607,7.489974450436421e-06,2.3573267459869385,0.2856204211711883,0.2856204211711883,0.0,161.5286865234375,174.0,9994.203125,-0.0,2466.364013671875,1.0,283.1499938964844,287.7137145996094,290.3493347167969,290.9449462890625,293.1499938964844,293.1499938964844,283.1499938964844,18021.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3639695346355438,1.0,0.0,0.0,0.5224068760871887,0.5224112868309021,1.455514464510088e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3263.00244140625,0.0,22.20898056030273,2371.396484375,0.0,216.1387176513672,0.2418948858976364,1.0,0.0,3.0,1.0,0.0
