time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2304077148437,0.7455765008926392,0.2678920328617096,0.2440902292728424,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2306823730469,0.9623098969459534,0.5735803842544556,0.5440643429756165,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2305908203125,0.8680386543273926,0.4302117526531219,0.301934003829956,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.23052978515625,0.8146376609802246,0.3508245646953583,0.3350012302398681,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2303771972656,0.7278949618339539,0.2476099729537964,1.1286466121673584,288.2306213378906,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3281555175781,288.2312927246094,1.0,0.5868253111839294,1.0,1.0,0.0,1.0,-3.0663511753082275,3.0663435459136963,7.55919700168306e-06,2.3682098388671875,0.2848366498947143,0.2848366498947143,0.0,165.51229858398438,177.0,9989.919921875,-0.0,2513.71337890625,1.0,283.1499938964844,287.7273254394531,290.3408203125,290.9355773925781,293.1499938964844,293.1499938964844,283.1499938964844,18017.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3634374439716339,1.0,0.0,0.0,0.520740807056427,0.5207452178001404,1.4462450792507298e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3261.401123046875,0.0,22.11945152282715,2371.396484375,0.0,215.30116271972656,0.241748034954071,1.0,0.0,3.0,1.0,0.0
11974920,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2304077148437,0.7455765008926392,0.2678920328617096,0.2440902292728424,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2306823730469,0.9623098969459534,0.5735803842544556,0.5440643429756165,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2305908203125,0.8680386543273926,0.4302117526531219,0.301934003829956,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.23052978515625,0.8146376609802246,0.3508245646953583,0.3350012302398681,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2303771972656,0.7278949618339539,0.2476099729537964,1.1286466121673584,288.2306213378906,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3281555175781,288.2312927246094,1.0,0.5868253111839294,1.0,1.0,0.0,1.0,-3.0663511753082275,3.0663435459136963,7.55919700168306e-06,2.3682098388671875,0.2848366498947143,0.2848366498947143,0.0,165.51229858398438,177.0,9989.919921875,-0.0,2513.71337890625,1.0,283.1499938964844,287.7273254394531,290.3408203125,290.9355773925781,293.1499938964844,293.1499938964844,283.1499938964844,18017.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3634374439716339,1.0,0.0,0.0,0.520740807056427,0.5207452178001404,1.4462450792507298e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3261.401123046875,0.0,22.11945152282715,2371.396484375,0.0,215.30116271972656,0.241748034954071,1.0,0.0,3.0,1.0,0.0
11974980,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2453308105469,0.743074357509613,0.2687776088714599,0.2450002133846283,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2455444335937,0.9583574533462524,0.5749533772468567,0.5454624891281128,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2454833984375,0.867116391658783,0.4349953830242157,0.3053352534770965,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24542236328125,0.8119550943374634,0.3521732687950134,0.3363932073116302,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.24530029296875,0.7255439162254333,0.2484699338674545,1.1330667734146118,288.2455139160156,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3287048339844,288.2461242675781,1.0,0.5906688570976257,1.0,1.0,0.0,1.0,-3.08020281791687,3.080195188522339,7.627666946063982e-06,2.3789167404174805,0.2842403650283813,0.2842403650283813,0.0,169.091064453125,180.0,9989.66015625,-0.0,2558.935302734375,1.0,283.1499938964844,287.7393798828125,290.3341979980469,290.92852783203125,293.1499938964844,293.1499938964844,283.1499938964844,18013.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3630303740501404,1.0,0.0,0.0,0.5194622874259949,0.5194666981697083,1.4391522640266885e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3261.255615234375,0.0,22.05033493041992,2371.396484375,0.0,214.66091918945312,0.2416330873966217,1.0,0.0,3.0,1.0,0.0
11975040,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2453308105469,0.743074357509613,0.2687776088714599,0.2450002133846283,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2455444335937,0.9583574533462524,0.5749533772468567,0.5454624891281128,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2454833984375,0.867116391658783,0.4349953830242157,0.3053352534770965,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24542236328125,0.8119550943374634,0.3521732687950134,0.3363932073116302,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.24530029296875,0.7255439162254333,0.2484699338674545,1.1330667734146118,288.2455139160156,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3287048339844,288.2461242675781,1.0,0.5906688570976257,1.0,1.0,0.0,1.0,-3.08020281791687,3.080195188522339,7.627666946063982e-06,2.3789167404174805,0.2842403650283813,0.2842403650283813,0.0,169.091064453125,180.0,9989.66015625,-0.0,2558.935302734375,1.0,283.1499938964844,287.7393798828125,290.3341979980469,290.92852783203125,293.1499938964844,293.1499938964844,283.1499938964844,18013.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3630303740501404,1.0,0.0,0.0,0.5194622874259949,0.5194666981697083,1.4391522640266885e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3261.255615234375,0.0,22.05033493041992,2371.396484375,0.0,214.66091918945312,0.2416330873966217,1.0,0.0,3.0,1.0,0.0
11975100,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2521667480469,0.741952121257782,0.2692098915576935,0.2454426139593124,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2523803710937,0.9565435647964478,0.57563716173172,0.5461588501930237,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2523193359375,0.8668092489242554,0.4373930096626282,0.3070373237133026,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.25225830078125,0.8107403516769409,0.3528377115726471,0.3370763063430786,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25213623046875,0.7244858145713806,0.248893603682518,1.1352332830429075,288.2523498535156,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3289794921875,288.2529296875,1.0,0.5925219058990479,1.0,1.0,0.0,1.0,-3.0870440006256104,3.087036371231079,7.66158427722985e-06,2.3841991424560547,0.2840079665184021,0.2840079665184021,0.0,170.78741455078125,180.0,9990.939453125,-0.0,2581.033447265625,1.0,283.1499938964844,287.7448425292969,290.331298828125,290.92559814453125,293.1499938964844,293.1499938964844,283.1499938964844,18011.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3629360795021057,1.0,0.0,0.0,0.5189581513404846,0.518962562084198,1.4363601863465192e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3261.665771484375,0.0,22.02286720275879,2371.396484375,0.0,214.51272583007807,0.241586685180664,1.0,0.0,3.0,1.0,0.0
11975160,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2586669921875,0.7408868074417114,0.2696349024772644,0.2458771914243698,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25885009765625,0.9547993540763856,0.5763147473335266,0.546849250793457,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2588195800781,0.866569995880127,0.4397938847541809,0.3087406158447265,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2587585449219,0.8095795512199402,0.3534955680370331,0.3377517163753509,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2586364746094,0.7234787940979004,0.2493126392364502,1.1373724937438965,288.2588195800781,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3292236328125,288.2593688964844,1.0,0.5943418741226196,1.0,1.0,0.0,1.0,-3.0938284397125244,3.093820571899414,7.695284693909343e-06,2.3894338607788086,0.2838156521320343,0.2838156521320343,0.0,172.44390869140625,183.0,9993.0751953125,-0.0,2602.90087890625,1.0,283.1499938964844,287.7499694824219,290.3285522460937,290.92291259765625,293.1499938964844,293.1499938964844,283.1499938964844,18009.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3629210591316223,1.0,0.0,0.0,0.5185360312461853,0.5185404419898987,1.4340245435562338e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3262.35400390625,0.0,21.99969291687012,2371.396484375,0.0,214.48907470703125,0.2415469884872436,1.0,0.0,3.0,1.0,0.0
11975220,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2706604003906,0.7388745546340942,0.2704638838768005,0.2467250823974609,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.27081298828125,0.9514495134353638,0.5776461362838745,0.54820716381073,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2707824707031,0.8662298917770386,0.4446041584014892,0.3121509850025177,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2707214355469,0.8073630332946777,0.3547924160957336,0.3390820622444153,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2706298828125,0.7215678095817566,0.2501368224620819,1.1415772438049316,288.2707824707031,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3297424316406,288.2712707519531,1.0,0.5979081392288208,1.0,1.0,0.0,1.0,-3.1072351932525635,3.107227563858032,7.762070708849933e-06,2.399766683578491,0.2835357785224914,0.2835357785224914,0.0,175.68016052246094,186.0,9999.578125,-0.0,2646.1748046875,1.0,283.1499938964844,287.7593078613281,290.3230285644531,290.9178161621094,293.1499938964844,293.1499938964844,283.1499938964844,18007.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3630890548229217,1.0,0.0,0.0,0.5179058313369751,0.5179102420806885,1.43054110779417e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3264.4228515625,0.0,21.964529037475582,2371.396484375,0.0,214.7531890869141,0.2414850145578384,1.0,0.0,3.0,1.0,0.0
11975280,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2706604003906,0.7388745546340942,0.2704638838768005,0.2467250823974609,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.27081298828125,0.9514495134353638,0.5776461362838745,0.54820716381073,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2707824707031,0.8662298917770386,0.4446041584014892,0.3121509850025177,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2707214355469,0.8073630332946777,0.3547924160957336,0.3390820622444153,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2706298828125,0.7215678095817566,0.2501368224620819,1.1415772438049316,288.2707824707031,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3297424316406,288.2712707519531,1.0,0.5979081392288208,1.0,1.0,0.0,1.0,-3.1072351932525635,3.107227563858032,7.762070708849933e-06,2.399766683578491,0.2835357785224914,0.2835357785224914,0.0,175.68016052246094,186.0,9999.578125,-0.0,2646.1748046875,1.0,283.1499938964844,287.7593078613281,290.3230285644531,290.9178161621094,293.1499938964844,293.1499938964844,283.1499938964844,18007.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3630890548229217,1.0,0.0,0.0,0.5179058313369751,0.5179102420806885,1.43054110779417e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3264.4228515625,0.0,21.964529037475582,2371.396484375,0.0,214.7531890869141,0.2414850145578384,1.0,0.0,3.0,1.0,0.0
11975340,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2813415527344,0.7369731664657593,0.2712621390819549,0.2475433498620987,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.281494140625,0.9482256174087524,0.5789366364479065,0.5495263338088989,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2814636230469,0.8660213947296143,0.4494251608848572,0.3155669867992401,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2814025878906,0.8052363991737366,0.3560617566108703,0.3403843343257904,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28131103515625,0.7197493314743042,0.2509400248527527,1.145678162574768,288.2814636230469,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.33013916015625,288.28192138671875,1.0,0.6013933420181274,1.0,1.0,0.0,1.0,-3.120408296585083,3.1204004287719727,7.827936315152328e-06,2.4099042415618896,0.2833921313285827,0.2833921313285827,0.0,178.8472137451172,189.0,10008.986328125,-0.0,2688.959716796875,1.0,283.1499938964844,287.7674560546875,290.31719970703125,290.91265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18004.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3634658753871918,1.0,0.0,0.0,0.5175531506538391,0.5175575613975525,1.4285934213376096e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3267.35546875,0.0,21.94384002685547,2371.396484375,0.0,215.3458709716797,0.2414456158876419,1.0,0.0,3.0,1.0,0.0
11975400,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2813415527344,0.7369731664657593,0.2712621390819549,0.2475433498620987,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.281494140625,0.9482256174087524,0.5789366364479065,0.5495263338088989,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2814636230469,0.8660213947296143,0.4494251608848572,0.3155669867992401,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2814025878906,0.8052363991737366,0.3560617566108703,0.3403843343257904,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28131103515625,0.7197493314743042,0.2509400248527527,1.145678162574768,288.2814636230469,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.33013916015625,288.28192138671875,1.0,0.6013933420181274,1.0,1.0,0.0,1.0,-3.120408296585083,3.1204004287719727,7.827936315152328e-06,2.4099042415618896,0.2833921313285827,0.2833921313285827,0.0,178.8472137451172,189.0,10008.986328125,-0.0,2688.959716796875,1.0,283.1499938964844,287.7674560546875,290.31719970703125,290.91265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18004.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3634658753871918,1.0,0.0,0.0,0.5175531506538391,0.5175575613975525,1.4285934213376096e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3267.35546875,0.0,21.94384002685547,2371.396484375,0.0,215.3458709716797,0.2414456158876419,1.0,0.0,3.0,1.0,0.0
11975460,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2908935546875,0.7351424098014832,0.2720297873020172,0.2483332455158233,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2910461425781,0.9450759291648864,0.5801823139190674,0.5508032441139221,297.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.291015625,0.865895688533783,0.4542555510997772,0.3189884424209595,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2909545898437,0.8031787872314453,0.3573035895824432,0.3416596949100494,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2908630371094,0.7179834842681885,0.2517217695713043,1.1496785879135132,288.291015625,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3304443359375,288.2914123535156,1.0,0.604816198348999,1.0,1.0,0.0,1.0,-3.133350133895874,3.133342266082764,7.89288151281653e-06,2.419849395751953,0.2833674252033233,0.2833674252033233,0.0,181.97735595703125,192.0,10020.921875,-0.0,2731.415283203125,1.0,283.1499938964844,287.7745666503906,290.31103515625,290.90728759765625,293.1499938964844,293.1499938964844,283.1499938964844,18002.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3639585375785827,1.0,0.0,0.0,0.5174424052238464,0.5174468159675598,1.42798208813133e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3271.025634765625,0.0,21.93575096130371,2371.396484375,0.0,216.1213836669922,0.24142587184906,1.0,0.0,3.0,1.0,0.0
11975520,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2908935546875,0.7351424098014832,0.2720297873020172,0.2483332455158233,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2910461425781,0.9450759291648864,0.5801823139190674,0.5508032441139221,297.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.291015625,0.865895688533783,0.4542555510997772,0.3189884424209595,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2909545898437,0.8031787872314453,0.3573035895824432,0.3416596949100494,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2908630371094,0.7179834842681885,0.2517217695713043,1.1496785879135132,288.291015625,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3304443359375,288.2914123535156,1.0,0.604816198348999,1.0,1.0,0.0,1.0,-3.133350133895874,3.133342266082764,7.89288151281653e-06,2.419849395751953,0.2833674252033233,0.2833674252033233,0.0,181.97735595703125,192.0,10020.921875,-0.0,2731.415283203125,1.0,283.1499938964844,287.7745666503906,290.31103515625,290.90728759765625,293.1499938964844,293.1499938964844,283.1499938964844,18002.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3639585375785827,1.0,0.0,0.0,0.5174424052238464,0.5174468159675598,1.42798208813133e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3271.025634765625,0.0,21.93575096130371,2371.396484375,0.0,216.1213836669922,0.24142587184906,1.0,0.0,3.0,1.0,0.0
11975580,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994079589844,0.7333605289459229,0.2727667093276977,0.249095156788826,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.941975474357605,0.5813804864883423,0.5520356893539429,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.8658277988433838,0.4590946137905121,0.3224153518676758,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.8011804223060608,0.3585173785686493,0.3429082334041595,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.29937744140625,0.7162478566169739,0.2524814307689667,1.1535784006118774,288.29949951171875,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3306884765625,288.29986572265625,1.0,0.6081861257553101,1.0,1.0,0.0,1.0,-3.146058320999145,3.146050214767456,7.95688265498029e-06,2.4296016693115234,0.2834491431713104,0.2834491431713104,0.0,185.08692932128903,195.0,10035.1123046875,-0.0,2773.609619140625,1.0,283.1499938964844,287.7807312011719,290.3045654296875,290.9017333984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3645097017288208,1.0,0.0,0.0,0.5175479650497437,0.5175523161888123,1.4285645555389692e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3275.35693359375,0.0,21.938920974731445,2371.396484375,0.0,216.9898376464844,0.2414236664772033,1.0,0.0,3.0,1.0,0.0
11975640,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994079589844,0.7333605289459229,0.2727667093276977,0.249095156788826,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.941975474357605,0.5813804864883423,0.5520356893539429,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.8658277988433838,0.4590946137905121,0.3224153518676758,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.8011804223060608,0.3585173785686493,0.3429082334041595,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.29937744140625,0.7162478566169739,0.2524814307689667,1.1535784006118774,288.29949951171875,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3306884765625,288.29986572265625,1.0,0.6081861257553101,1.0,1.0,0.0,1.0,-3.146058320999145,3.146050214767456,7.95688265498029e-06,2.4296016693115234,0.2834491431713104,0.2834491431713104,0.0,185.08692932128903,195.0,10035.1123046875,-0.0,2773.609619140625,1.0,283.1499938964844,287.7807312011719,290.3045654296875,290.9017333984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3645097017288208,1.0,0.0,0.0,0.5175479650497437,0.5175523161888123,1.4285645555389692e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3275.35693359375,0.0,21.938920974731445,2371.396484375,0.0,216.9898376464844,0.2414236664772033,1.0,0.0,3.0,1.0,0.0
11975700,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3033142089844,0.7324836850166321,0.2731234729290008,0.2494655549526214,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.30340576171875,0.9404396414756776,0.5819609761238098,0.5526345372200012,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.30340576171875,0.8658109903335571,0.4615173041820526,0.3241308331489563,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3033447265625,0.800199031829834,0.3591134548187256,0.3435222804546356,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30328369140625,0.715386688709259,0.2528527677059173,1.1554900407791138,288.30340576171875,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.33074951171875,288.3037414550781,1.0,0.6098526120185852,1.0,1.0,0.0,1.0,-3.152323007583618,3.1523149013519287,7.988516699697357e-06,2.4344046115875244,0.2835268378257751,0.2835268378257751,0.0,186.6367645263672,195.0,10042.9853515625,-0.0,2794.61572265625,1.0,283.1499938964844,287.783447265625,290.30126953125,290.89892578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3647994697093963,1.0,0.0,0.0,0.5176756381988525,0.5176800489425659,1.4292696803863691e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3277.753662109375,0.0,21.94440650939941,2371.396484375,0.0,217.4467163085937,0.2414286583662033,1.0,0.0,3.0,1.0,0.0
11975760,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30694580078125,0.7316145896911621,0.2734724879264831,0.2498289942741394,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070678710937,0.938912034034729,0.582528829574585,0.553221583366394,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070373535156,0.8658037781715393,0.4639419317245483,0.3258476555347442,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070068359375,0.7992278337478638,0.3597022891044616,0.3441295027732849,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.30694580078125,0.7145282030105591,0.2532183825969696,1.1573761701583862,288.3070373535156,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.330810546875,288.307373046875,1.0,0.6115074753761292,1.0,1.0,0.0,1.0,-3.1585278511047363,3.158519983291626,8.019904271350242e-06,2.4391589164733887,0.2836272418498993,0.2836272418498993,0.0,188.1843719482422,198.0,10051.3359375,-0.0,2815.56396484375,1.0,283.1499938964844,287.7860107421875,290.2979431152344,290.8961181640625,293.1499938964844,293.1499938964844,283.1499938964844,17998.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650979101657867,1.0,0.0,0.0,0.5178495645523071,0.5178539752960205,1.4302302453472748e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3280.293701171875,0.0,21.952299118041992,2371.396484375,0.0,217.9175567626953,0.2414374053478241,1.0,0.0,3.0,1.0,0.0
11975820,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.31365966796875,0.7298969030380249,0.2741488814353943,0.2505365014076233,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31378173828125,0.9358808994293212,0.58362877368927,0.5543622970581055,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3137512207031,0.8658142685890198,0.4687967598438263,0.3292849063873291,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.313720703125,0.7973136305809021,0.3608594834804535,0.3453247547149658,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.31365966796875,0.7128153443336487,0.2539336383342743,1.1610770225524902,288.3137512207031,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3308410644531,288.31402587890625,1.0,0.6147852540016174,1.0,1.0,0.0,1.0,-3.170769691467285,3.170761823654175,8.081992746156175e-06,2.44853138923645,0.2838870286941528,0.2838870286941528,0.0,191.27574157714844,201.0,10069.2734375,-0.0,2857.320068359375,1.0,283.1499938964844,287.79052734375,290.2912292480469,290.8905029296875,293.1499938964844,293.1499938964844,283.1499938964844,17996.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3657231628894806,1.0,0.0,0.0,0.5183177590370178,0.5183221101760864,1.4328173314481774e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3285.74560546875,0.0,21.97435188293457,2371.396484375,0.0,218.9049224853516,0.2414646744728088,1.0,0.0,3.0,1.0,0.0
11975880,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.31365966796875,0.7298969030380249,0.2741488814353943,0.2505365014076233,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31378173828125,0.9358808994293212,0.58362877368927,0.5543622970581055,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3137512207031,0.8658142685890198,0.4687967598438263,0.3292849063873291,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.313720703125,0.7973136305809021,0.3608594834804535,0.3453247547149658,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.31365966796875,0.7128153443336487,0.2539336383342743,1.1610770225524902,288.3137512207031,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3308410644531,288.31402587890625,1.0,0.6147852540016174,1.0,1.0,0.0,1.0,-3.170769691467285,3.170761823654175,8.081992746156175e-06,2.44853138923645,0.2838870286941528,0.2838870286941528,0.0,191.27574157714844,201.0,10069.2734375,-0.0,2857.320068359375,1.0,283.1499938964844,287.79052734375,290.2912292480469,290.8905029296875,293.1499938964844,293.1499938964844,283.1499938964844,17996.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3657231628894806,1.0,0.0,0.0,0.5183177590370178,0.5183221101760864,1.4328173314481774e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3285.74560546875,0.0,21.97435188293457,2371.396484375,0.0,218.9049224853516,0.2414646744728088,1.0,0.0,3.0,1.0,0.0
11975940,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.31964111328125,0.7282027006149292,0.2747966051101684,0.2512183487415313,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197021484375,0.93288254737854,0.5846801400184631,0.5554578900337219,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197021484375,0.8658550977706909,0.4736589789390564,0.3327271044254303,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3196716308594,0.7954340577125549,0.3619892299175262,0.3464942872524261,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3196105957031,0.7111030220985413,0.2546274662017822,1.1646825075149536,288.3197021484375,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.330810546875,288.3199462890625,1.0,0.6180214285850525,1.0,1.0,0.0,1.0,-3.1827871799468994,3.18277907371521,8.143154445861e-06,2.457724094390869,0.2842190265655517,0.2842190265655517,0.0,194.36309814453125,204.0,10088.716796875,-0.0,2898.8828125,1.0,283.1499938964844,287.7943725585937,290.2844543457031,290.8849182128906,293.1499938964844,293.1499938964844,283.1499938964844,17995.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3663943409919739,1.0,0.0,0.0,0.5189336538314819,0.5189380645751953,1.4362246503196733e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3291.64697265625,0.0,22.004114151000977,2371.396484375,0.0,219.9661560058593,0.2415039986371994,1.0,0.0,3.0,1.0,0.0
11976000,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.31964111328125,0.7282027006149292,0.2747966051101684,0.2512183487415313,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197021484375,0.93288254737854,0.5846801400184631,0.5554578900337219,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197021484375,0.8658550977706909,0.4736589789390564,0.3327271044254303,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3196716308594,0.7954340577125549,0.3619892299175262,0.3464942872524261,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3196105957031,0.7111030220985413,0.2546274662017822,1.1646825075149536,288.3197021484375,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.330810546875,288.3199462890625,1.0,0.6180214285850525,1.0,1.0,0.0,1.0,-3.1827871799468994,3.18277907371521,8.143154445861e-06,2.457724094390869,0.2842190265655517,0.2842190265655517,0.0,194.36309814453125,204.0,10088.716796875,-0.0,2898.8828125,1.0,283.1499938964844,287.7943725585937,290.2844543457031,290.8849182128906,293.1499938964844,293.1499938964844,283.1499938964844,17995.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3663943409919739,1.0,0.0,0.0,0.5189336538314819,0.5189380645751953,1.4362246503196733e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3291.64697265625,0.0,22.004114151000977,2371.396484375,0.0,219.9661560058593,0.2415039986371994,1.0,0.0,3.0,1.0,0.0
11976060,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32489013671875,0.7265275120735168,0.2754153609275818,0.2518743276596069,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.9299179315567015,0.5856813192367554,0.5565066337585449,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.8659234046936035,0.4785285294055938,0.3361742198467254,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249206542969,0.7935858964920044,0.3630907833576202,0.3476374745368957,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248596191406,0.7093852758407593,0.2552995085716247,1.1681911945343018,288.324951171875,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3307189941406,288.3251647949219,1.0,0.6212160587310791,1.0,1.0,0.0,1.0,-3.194575309753418,3.1945669651031494,8.203357538150158e-06,2.4667351245880127,0.2846167385578155,0.2846167385578155,0.0,197.4472503662109,207.0,10109.521484375,-0.0,2940.234619140625,1.0,283.1499938964844,287.797607421875,290.277587890625,290.8793029785156,293.1499938964844,293.1499938964844,283.1499938964844,17993.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3671190738677978,1.0,0.0,0.0,0.5196846127510071,0.5196890234947205,1.4403845227661805e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3297.94677734375,0.0,22.040935516357425,2371.396484375,0.0,221.11363220214844,0.2415543496608734,1.0,0.0,3.0,1.0,0.0
11976120,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32489013671875,0.7265275120735168,0.2754153609275818,0.2518743276596069,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.9299179315567015,0.5856813192367554,0.5565066337585449,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.8659234046936035,0.4785285294055938,0.3361742198467254,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249206542969,0.7935858964920044,0.3630907833576202,0.3476374745368957,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248596191406,0.7093852758407593,0.2552995085716247,1.1681911945343018,288.324951171875,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3307189941406,288.3251647949219,1.0,0.6212160587310791,1.0,1.0,0.0,1.0,-3.194575309753418,3.1945669651031494,8.203357538150158e-06,2.4667351245880127,0.2846167385578155,0.2846167385578155,0.0,197.4472503662109,207.0,10109.521484375,-0.0,2940.234619140625,1.0,283.1499938964844,287.797607421875,290.277587890625,290.8793029785156,293.1499938964844,293.1499938964844,283.1499938964844,17993.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3671190738677978,1.0,0.0,0.0,0.5196846127510071,0.5196890234947205,1.4403845227661805e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3297.94677734375,0.0,22.040935516357425,2371.396484375,0.0,221.11363220214844,0.2415543496608734,1.0,0.0,3.0,1.0,0.0
11976180,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294982910156,0.7248682975769043,0.2760065793991089,0.252505749464035,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295593261719,0.926990568637848,0.5866336822509766,0.5575098991394043,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295593261719,0.866016685962677,0.4834049642086029,0.3396259844303131,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295288085937,0.7917677164077759,0.3641651272773742,0.3487552106380462,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294982910156,0.7076602578163147,0.2559506893157959,1.171607255935669,288.3295593261719,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3305358886719,288.32977294921875,1.0,0.6243711709976196,1.0,1.0,0.0,1.0,-3.2061426639556885,3.20613431930542,8.26264022180112e-06,2.4755735397338867,0.2850707769393921,0.2850707769393921,0.0,200.5293426513672,210.0,10131.4833984375,-0.0,2981.387939453125,1.0,283.1499938964844,287.8002624511719,290.2705078125,290.8735656738281,293.1499938964844,293.1499938964844,283.1499938964844,17992.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678972721099853,1.0,0.0,0.0,0.5205520391464233,0.5205564498901367,1.4451968510797997e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3304.574951171875,0.0,22.083860397338867,2371.396484375,0.0,222.34765625,0.2416142672300338,1.0,0.0,3.0,1.0,0.0
11976240,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294982910156,0.7248682975769043,0.2760065793991089,0.252505749464035,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295593261719,0.926990568637848,0.5866336822509766,0.5575098991394043,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295593261719,0.866016685962677,0.4834049642086029,0.3396259844303131,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295288085937,0.7917677164077759,0.3641651272773742,0.3487552106380462,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294982910156,0.7076602578163147,0.2559506893157959,1.171607255935669,288.3295593261719,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3305358886719,288.32977294921875,1.0,0.6243711709976196,1.0,1.0,0.0,1.0,-3.2061426639556885,3.20613431930542,8.26264022180112e-06,2.4755735397338867,0.2850707769393921,0.2850707769393921,0.0,200.5293426513672,210.0,10131.4833984375,-0.0,2981.387939453125,1.0,283.1499938964844,287.8002624511719,290.2705078125,290.8735656738281,293.1499938964844,293.1499938964844,283.1499938964844,17992.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678972721099853,1.0,0.0,0.0,0.5205520391464233,0.5205564498901367,1.4451968510797997e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3304.574951171875,0.0,22.083860397338867,2371.396484375,0.0,222.34765625,0.2416142672300338,1.0,0.0,3.0,1.0,0.0
11976300,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33160400390625,0.7240433096885681,0.2762914896011352,0.2528118789196014,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.9255415797233582,0.5870904326438904,0.557993471622467,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.8660722970962524,0.4858457446098327,0.3413536250591278,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7908691167831421,0.3646915853023529,0.3493040800094604,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3315734863281,0.7068021297454834,0.2562681436538696,1.173279047012329,288.3316345214844,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3304443359375,288.33184814453125,1.0,0.6259334683418274,1.0,1.0,0.0,1.0,-3.2118396759033203,3.211831569671631,8.291914127767086e-06,2.4799258708953857,0.2853177189826965,0.2853177189826965,0.0,202.0693817138672,210.0,10142.8701171875,-0.0,3001.877197265625,1.0,283.1499938964844,287.8013916015625,290.2668762207031,290.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17992.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3683058321475982,1.0,0.0,0.0,0.5210272073745728,0.5210316181182861,1.4478366061609904e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3308.0,0.0,22.10750389099121,2371.396484375,0.0,222.99636840820312,0.2416476458311081,1.0,0.0,3.0,1.0,0.0
11976360,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.723221480846405,0.2765701413154602,0.2531124651432037,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.9241036772727966,0.5875357389450073,0.5584663152694702,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.8661333322525024,0.4882879257202148,0.3430822193622589,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.7899777293205261,0.3652117550373077,0.3498470187187195,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7059492468833923,0.2565808296203613,1.1749297380447388,288.3335876464844,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.330322265625,288.3337707519531,1.0,0.6274867057800293,1.0,1.0,0.0,1.0,-3.2174861431121826,3.217477798461914,8.32097703096224e-06,2.484238862991333,0.2855755090713501,0.2855755090713501,0.0,203.60926818847656,213.0,10154.474609375,-0.0,3022.323486328125,1.0,283.1499938964844,287.8023986816406,290.26318359375,290.8676452636719,293.1499938964844,293.1499938964844,283.1499938964844,17991.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3687256872653961,1.0,0.0,0.0,0.5215250849723816,0.521529495716095,1.4506047918416698e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3311.4833984375,0.0,22.13234138488769,2371.396484375,0.0,223.6635589599609,0.2416829019784927,1.0,0.0,3.0,1.0,0.0
11976420,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33709716796875,0.7215842604637146,0.2771072089672088,0.2536955177783966,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.921261727809906,0.5883885025978088,0.5593767166137695,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.8662713766098022,0.4931768178939819,0.346542477607727,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33709716796875,0.7882149815559387,0.3662313818931579,0.3509136140346527,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370666503906,0.7042579054832458,0.2571906149387359,1.178161859512329,288.3371276855469,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3300476074219,288.3372802734375,1.0,0.6305638551712036,1.0,1.0,0.0,1.0,-3.228611707687378,3.2286031246185303,8.378393431485165e-06,2.4927382469177246,0.2861236035823822,0.2861236035823822,0.0,206.6875762939453,216.0,10178.3330078125,-0.0,3063.0458984375,1.0,283.1499938964844,287.8041076660156,290.25555419921875,290.86151123046875,293.1499938964844,293.1499938964844,283.1499938964844,17990.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3695972561836242,1.0,0.0,0.0,0.5225892066955566,0.52259361743927,1.4565305406222253e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3318.616455078125,0.0,22.18563461303711,2371.396484375,0.0,225.0506134033203,0.2417590916156768,1.0,0.0,3.0,1.0,0.0
11976480,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33709716796875,0.7215842604637146,0.2771072089672088,0.2536955177783966,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.921261727809906,0.5883885025978088,0.5593767166137695,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.8662713766098022,0.4931768178939819,0.346542477607727,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33709716796875,0.7882149815559387,0.3662313818931579,0.3509136140346527,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370666503906,0.7042579054832458,0.2571906149387359,1.178161859512329,288.3371276855469,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3300476074219,288.3372802734375,1.0,0.6305638551712036,1.0,1.0,0.0,1.0,-3.228611707687378,3.2286031246185303,8.378393431485165e-06,2.4927382469177246,0.2861236035823822,0.2861236035823822,0.0,206.6875762939453,216.0,10178.3330078125,-0.0,3063.0458984375,1.0,283.1499938964844,287.8041076660156,290.25555419921875,290.86151123046875,293.1499938964844,293.1499938964844,283.1499938964844,17990.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3695972561836242,1.0,0.0,0.0,0.5225892066955566,0.52259361743927,1.4565305406222253e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3318.616455078125,0.0,22.18563461303711,2371.396484375,0.0,225.0506134033203,0.2417590916156768,1.0,0.0,3.0,1.0,0.0
11976540,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34014892578125,0.719954252243042,0.2776190638542175,0.2542560696601867,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402099609375,0.9184703230857848,0.5891932845115662,0.5602424144744873,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402099609375,0.8664295673370361,0.4980711638927459,0.3500064015388489,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.786479115486145,0.3672250211238861,0.3519558310508728,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34014892578125,0.7025862336158752,0.2577809989452362,1.1813077926635742,288.3401794433594,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3297424316406,288.34033203125,1.0,0.6336041688919067,1.0,1.0,0.0,1.0,-3.239527940750122,3.2395193576812744,8.434926712652668e-06,2.501079559326172,0.2867085337638855,0.2867085337638855,0.0,209.7645263671875,219.0,10202.916015625,-0.0,3103.563720703125,1.0,283.1499938964844,287.805419921875,290.2475891113281,290.8551025390625,293.1499938964844,293.1499938964844,283.1499938964844,17989.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705061674118042,1.0,0.0,0.0,0.523731529712677,0.5237359404563904,1.4629051747760968e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3325.926025390625,0.0,22.24308204650879,2371.396484375,0.0,226.4999084472656,0.2418418228626251,1.0,0.0,3.0,1.0,0.0
11976600,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34014892578125,0.719954252243042,0.2776190638542175,0.2542560696601867,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402099609375,0.9184703230857848,0.5891932845115662,0.5602424144744873,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402099609375,0.8664295673370361,0.4980711638927459,0.3500064015388489,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.786479115486145,0.3672250211238861,0.3519558310508728,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34014892578125,0.7025862336158752,0.2577809989452362,1.1813077926635742,288.3401794433594,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3297424316406,288.34033203125,1.0,0.6336041688919067,1.0,1.0,0.0,1.0,-3.239527940750122,3.2395193576812744,8.434926712652668e-06,2.501079559326172,0.2867085337638855,0.2867085337638855,0.0,209.7645263671875,219.0,10202.916015625,-0.0,3103.563720703125,1.0,283.1499938964844,287.805419921875,290.2475891113281,290.8551025390625,293.1499938964844,293.1499938964844,283.1499938964844,17989.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705061674118042,1.0,0.0,0.0,0.523731529712677,0.5237359404563904,1.4629051747760968e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3325.926025390625,0.0,22.24308204650879,2371.396484375,0.0,226.4999084472656,0.2418418228626251,1.0,0.0,3.0,1.0,0.0
11976660,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428039550781,0.7183282971382141,0.2781058549880981,0.2547942698001861,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34283447265625,0.9157342910766602,0.5899494886398315,0.561062753200531,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34283447265625,0.8666070103645325,0.5029706954956055,0.3534737825393677,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34283447265625,0.7847691178321838,0.3681924343109131,0.3529735505580902,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428039550781,0.7009336948394775,0.2583518922328949,1.1843671798706057,288.34283447265625,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32940673828125,288.3429870605469,1.0,0.6366076469421387,1.0,1.0,0.0,1.0,-3.2502336502075195,3.250225305557251,8.490564141538925e-06,2.5092639923095703,0.2873258888721466,0.2873258888721466,0.0,212.8397674560547,222.0,10228.123046875,-0.0,3143.8623046875,1.0,283.1499938964844,287.80633544921875,290.2392578125,290.84832763671875,293.1499938964844,293.1499938964844,283.1499938964844,17989.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714480698108673,1.0,0.0,0.0,0.5249437093734741,0.5249481201171875,1.469684640653668e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3333.375244140625,0.0,22.304258346557617,2371.396484375,0.0,228.00498962402344,0.2419304549694061,1.0,0.0,3.0,1.0,0.0
