time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428039550781,0.7183282971382141,0.2781058549880981,0.2547942698001861,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34283447265625,0.9157342910766602,0.5899494886398315,0.561062753200531,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34283447265625,0.8666070103645325,0.5029706954956055,0.3534737825393677,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34283447265625,0.7847691178321838,0.3681924343109131,0.3529735505580902,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428039550781,0.7009336948394775,0.2583518922328949,1.1843671798706057,288.34283447265625,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32940673828125,288.3429870605469,1.0,0.6366076469421387,1.0,1.0,0.0,1.0,-3.2502336502075195,3.250225305557251,8.490564141538925e-06,2.5092639923095703,0.2873258888721466,0.2873258888721466,0.0,212.8397674560547,222.0,10228.123046875,-0.0,3143.8623046875,1.0,283.1499938964844,287.80633544921875,290.2392578125,290.84832763671875,293.1499938964844,293.1499938964844,283.1499938964844,17989.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714480698108673,1.0,0.0,0.0,0.5249437093734741,0.5249481201171875,1.469684640653668e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3333.375244140625,0.0,22.304258346557617,2371.396484375,0.0,228.00498962402344,0.2419304549694061,1.0,0.0,3.0,1.0,0.0
11976780,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.716703474521637,0.278568685054779,0.2553110420703888,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451232910156,0.9130595922470092,0.5906580686569214,0.5618386268615723,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451232910156,0.866802453994751,0.5078748464584351,0.3569443225860595,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.7830845713615417,0.3691344559192657,0.3539674580097198,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.6993001103401184,0.2589040696620941,1.1873433589935305,288.3451232910156,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3290100097656,288.3452453613281,1.0,0.6395753026008606,1.0,1.0,0.0,1.0,-3.260735273361206,3.260726928710937,8.545332093490288e-06,2.517297506332397,0.2879706621170044,0.2879706621170044,0.0,215.9135131835937,225.0,10253.841796875,-0.0,3183.945556640625,1.0,283.1499938964844,287.80694580078125,290.23052978515625,290.8412170410156,293.1499938964844,293.1499938964844,283.1499938964844,17988.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372419536113739,1.0,0.0,0.0,0.526215672492981,0.5262200832366943,1.4768155587319144e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3340.9267578125,0.0,22.36865234375,2371.396484375,0.0,229.5608825683593,0.2420241832733154,1.0,0.0,3.0,1.0,0.0
11976840,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.716703474521637,0.278568685054779,0.2553110420703888,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451232910156,0.9130595922470092,0.5906580686569214,0.5618386268615723,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451232910156,0.866802453994751,0.5078748464584351,0.3569443225860595,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.7830845713615417,0.3691344559192657,0.3539674580097198,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.6993001103401184,0.2589040696620941,1.1873433589935305,288.3451232910156,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3290100097656,288.3452453613281,1.0,0.6395753026008606,1.0,1.0,0.0,1.0,-3.260735273361206,3.260726928710937,8.545332093490288e-06,2.517297506332397,0.2879706621170044,0.2879706621170044,0.0,215.9135131835937,225.0,10253.841796875,-0.0,3183.945556640625,1.0,283.1499938964844,287.80694580078125,290.23052978515625,290.8412170410156,293.1499938964844,293.1499938964844,283.1499938964844,17988.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372419536113739,1.0,0.0,0.0,0.526215672492981,0.5262200832366943,1.4768155587319144e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3340.9267578125,0.0,22.36865234375,2371.396484375,0.0,229.5608825683593,0.2420241832733154,1.0,0.0,3.0,1.0,0.0
11976900,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.7158904075622559,0.2787909507751465,0.2555612623691559,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461303710937,0.9117467999458312,0.5909938812255859,0.5622093081474304,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461303710937,0.8669066429138184,0.5103286504745483,0.3586806952953338,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.7822514176368713,0.3695956766605377,0.3544552326202392,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6984902024269104,0.2591729760169983,1.188799500465393,288.3461303710937,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3288269042969,288.3462219238281,1.0,0.6410454511642456,1.0,1.0,0.0,1.0,-3.2659077644348145,3.265899181365967,8.572376827942207e-06,2.521256446838379,0.288302332162857,0.288302332162857,0.0,217.4495849609375,225.0,10266.8701171875,-0.0,3203.897705078125,1.0,283.1499938964844,287.80712890625,290.2259826660156,290.8374938964844,293.1499938964844,293.1499938964844,283.1499938964844,17988.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729153275489807,1.0,0.0,0.0,0.5268722176551819,0.5268766283988953,1.4805030978948253e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3344.73095703125,0.0,22.401966094970703,2371.396484375,0.0,230.35633850097656,0.2420728206634521,1.0,0.0,3.0,1.0,0.0
11976960,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.7150766253471375,0.2790077626705169,0.2558065950870514,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.9104518294334412,0.5913185477256775,0.5625695586204529,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.8670149445533752,0.5127833485603333,0.3604176938533783,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.7814245223999023,0.3700509965419769,0.3549375236034393,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.6976850628852844,0.2594375908374786,1.1902365684509275,288.3470458984375,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32861328125,288.3471374511719,1.0,0.6425073742866516,1.0,1.0,0.0,1.0,-3.2710330486297607,3.271024227142334,8.59922329254914e-06,2.525181293487549,0.2886390686035156,0.2886390686035156,0.0,218.9854278564453,228.0,10279.986328125,-0.0,3223.8017578125,1.0,283.1499938964844,287.8072814941406,290.2213439941406,290.83367919921875,293.1499938964844,293.1499938964844,283.1499938964844,17988.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734178245067596,1.0,0.0,0.0,0.5275401473045349,0.5275445580482483,1.4842590267960531e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3348.547607421875,0.0,22.43589782714844,2371.396484375,0.0,231.1635131835937,0.2421224415302276,1.0,0.0,3.0,1.0,0.0
11977020,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486328125,0.7134445309638977,0.2794241309165954,0.2562818825244903,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.9079172611236572,0.5919320583343506,0.5632566213607788,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8672431707382202,0.5176954865455627,0.3638935387134552,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7797884941101074,0.3709428310394287,0.3558844029903412,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486328125,0.6960882544517517,0.259953111410141,1.1930497884750366,288.3486633300781,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.32818603515625,288.3487548828125,1.0,0.6454048752784729,1.0,1.0,0.0,1.0,-3.2811319828033447,3.281123399734497,8.652258657093626e-06,2.5329205989837646,0.2893268764019012,0.2893268764019012,0.0,222.055892944336,231.0,10306.4619140625,-0.0,3263.43603515625,1.0,283.1499938964844,287.8073425292969,290.2117004394531,290.8257141113281,293.1499938964844,293.1499938964844,283.1499938964844,17987.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.374440997838974,1.0,0.0,0.0,0.5289087295532227,0.528913140296936,1.4919702806537316e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3356.20556640625,0.0,22.50556373596192,2371.396484375,0.0,232.8102569580078,0.2422245740890503,1.0,0.0,3.0,1.0,0.0
11977080,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486328125,0.7134445309638977,0.2794241309165954,0.2562818825244903,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.9079172611236572,0.5919320583343506,0.5632566213607788,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8672431707382202,0.5176954865455627,0.3638935387134552,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7797884941101074,0.3709428310394287,0.3558844029903412,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486328125,0.6960882544517517,0.259953111410141,1.1930497884750366,288.3486633300781,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.32818603515625,288.3487548828125,1.0,0.6454048752784729,1.0,1.0,0.0,1.0,-3.2811319828033447,3.281123399734497,8.652258657093626e-06,2.5329205989837646,0.2893268764019012,0.2893268764019012,0.0,222.055892944336,231.0,10306.4619140625,-0.0,3263.43603515625,1.0,283.1499938964844,287.8073425292969,290.2117004394531,290.8257141113281,293.1499938964844,293.1499938964844,283.1499938964844,17987.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.374440997838974,1.0,0.0,0.0,0.5289087295532227,0.528913140296936,1.4919702806537316e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3356.20556640625,0.0,22.50556373596192,2371.396484375,0.0,232.8102569580078,0.2422245740890503,1.0,0.0,3.0,1.0,0.0
11977140,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.7118046879768372,0.2798191905021667,0.2567381262779236,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.9054635763168336,0.592500627040863,0.5639016628265381,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.867486298084259,0.5226109623908997,0.3673714995384216,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.7781765460968018,0.371811181306839,0.3568092882633209,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.6945101022720337,0.2604516148567199,1.1957873106002808,288.3500061035156,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3277282714844,288.35009765625,1.0,0.6482694745063782,1.0,1.0,0.0,1.0,-3.2910430431365967,3.29103422164917,8.704487299837638e-06,2.54052472114563,0.2900302708148956,0.2900302708148956,0.0,225.1250457763672,234.0,10333.1865234375,-0.0,3302.862060546875,1.0,283.1499938964844,287.8071594238281,290.2015686035156,290.8172302246094,293.1499938964844,293.1499938964844,283.1499938964844,17987.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754892349243164,1.0,0.0,0.0,0.5303137302398682,0.5303181409835815,1.4999073982835398e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3363.871337890625,0.0,22.577253341674805,2371.396484375,0.0,234.5017852783203,0.242329940199852,1.0,0.0,3.0,1.0,0.0
11977200,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.7118046879768372,0.2798191905021667,0.2567381262779236,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.9054635763168336,0.592500627040863,0.5639016628265381,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.867486298084259,0.5226109623908997,0.3673714995384216,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.7781765460968018,0.371811181306839,0.3568092882633209,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.6945101022720337,0.2604516148567199,1.1957873106002808,288.3500061035156,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3277282714844,288.35009765625,1.0,0.6482694745063782,1.0,1.0,0.0,1.0,-3.2910430431365967,3.29103422164917,8.704487299837638e-06,2.54052472114563,0.2900302708148956,0.2900302708148956,0.0,225.1250457763672,234.0,10333.1865234375,-0.0,3302.862060546875,1.0,283.1499938964844,287.8071594238281,290.2015686035156,290.8172302246094,293.1499938964844,293.1499938964844,283.1499938964844,17987.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754892349243164,1.0,0.0,0.0,0.5303137302398682,0.5303181409835815,1.4999073982835398e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3363.871337890625,0.0,22.577253341674805,2371.396484375,0.0,234.5017852783203,0.242329940199852,1.0,0.0,3.0,1.0,0.0
11977260,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.71015465259552,0.2801936864852905,0.2571758925914764,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.9030988812446594,0.5930247902870178,0.5645051002502441,297.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.8677446246147156,0.5275295376777649,0.370851457118988,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.7765891551971436,0.3726565241813659,0.3577125370502472,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.6929512619972229,0.260933518409729,1.198450803756714,288.3511047363281,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3272705078125,288.3511962890625,1.0,0.6511016488075256,1.0,1.0,0.0,1.0,-3.300769090652466,3.300760507583618,8.75596197147388e-06,2.5480127334594727,0.2907463908195495,0.2907463908195495,0.0,228.19265747070312,237.0,10360.091796875,-0.0,3342.07763671875,1.0,283.1499938964844,287.8067932128906,290.1905212402344,290.8080749511719,293.1499938964844,293.1499938964844,283.1499938964844,17986.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3767095804214477,1.0,0.0,0.0,0.5317496061325073,0.5317540168762207,1.5080406257084178e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3371.48095703125,0.0,22.65068244934082,2371.396484375,0.0,236.47694396972656,0.2424381226301193,1.0,0.0,3.0,1.0,0.0
11977320,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.71015465259552,0.2801936864852905,0.2571758925914764,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.9030988812446594,0.5930247902870178,0.5645051002502441,297.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.8677446246147156,0.5275295376777649,0.370851457118988,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.7765891551971436,0.3726565241813659,0.3577125370502472,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.6929512619972229,0.260933518409729,1.198450803756714,288.3511047363281,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3272705078125,288.3511962890625,1.0,0.6511016488075256,1.0,1.0,0.0,1.0,-3.300769090652466,3.300760507583618,8.75596197147388e-06,2.5480127334594727,0.2907463908195495,0.2907463908195495,0.0,228.19265747070312,237.0,10360.091796875,-0.0,3342.07763671875,1.0,283.1499938964844,287.8067932128906,290.1905212402344,290.8080749511719,293.1499938964844,293.1499938964844,283.1499938964844,17986.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3767095804214477,1.0,0.0,0.0,0.5317496061325073,0.5317540168762207,1.5080406257084178e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3371.48095703125,0.0,22.65068244934082,2371.396484375,0.0,236.47694396972656,0.2424381226301193,1.0,0.0,3.0,1.0,0.0
11977380,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7084919810295105,0.2805484533309936,0.2575958371162414,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.9008028507232666,0.5935047268867493,0.5650670528411865,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8680184483528137,0.5324512720108032,0.3743332326412201,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7750264406204224,0.3734791278839111,0.3585943877696991,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6914122700691223,0.2613991796970367,1.2010414600372314,288.3519897460937,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3267822265625,288.35205078125,1.0,0.6539018750190735,1.0,1.0,0.0,1.0,-3.3103132247924805,3.3103044033050537,8.80673269421095e-06,2.555404663085937,0.2914725840091705,0.2914725840091705,0.0,231.25851440429688,240.0,10387.1171875,-0.0,3381.078369140625,1.0,283.1499938964844,287.8062438964844,290.17730712890625,290.7970275878906,293.1499938964844,293.1499938964844,283.1499938964844,17986.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3782579600811004,1.0,0.0,0.0,0.5332109928131104,0.5332154035568237,1.5163411859475673e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3378.865478515625,0.0,22.7255802154541,2371.396484375,0.0,238.99249267578125,0.2425487041473388,1.0,0.0,3.0,1.0,0.0
11977440,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7084919810295105,0.2805484533309936,0.2575958371162414,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.9008028507232666,0.5935047268867493,0.5650670528411865,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8680184483528137,0.5324512720108032,0.3743332326412201,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7750264406204224,0.3734791278839111,0.3585943877696991,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6914122700691223,0.2613991796970367,1.2010414600372314,288.3519897460937,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3267822265625,288.35205078125,1.0,0.6539018750190735,1.0,1.0,0.0,1.0,-3.3103132247924805,3.3103044033050537,8.80673269421095e-06,2.555404663085937,0.2914725840091705,0.2914725840091705,0.0,231.25851440429688,240.0,10387.1171875,-0.0,3381.078369140625,1.0,283.1499938964844,287.8062438964844,290.17730712890625,290.7970275878906,293.1499938964844,293.1499938964844,283.1499938964844,17986.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3782579600811004,1.0,0.0,0.0,0.5332109928131104,0.5332154035568237,1.5163411859475673e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3378.865478515625,0.0,22.7255802154541,2371.396484375,0.0,238.99249267578125,0.2425487041473388,1.0,0.0,3.0,1.0,0.0
11977500,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35235595703125,0.7076573371887207,0.2807185649871826,0.2577992677688598,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35235595703125,0.8996638059616089,0.5937279462814331,0.5653324127197266,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35235595703125,0.8681609630584717,0.5349134802818298,0.3760749101638794,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35235595703125,0.7742540836334229,0.3738818764686584,0.359027236700058,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35235595703125,0.6906499862670898,0.2616259455680847,1.2023096084594729,288.35235595703125,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3265380859375,288.3524169921875,1.0,0.6552900671958923,1.0,1.0,0.0,1.0,-3.3150172233581543,3.3150084018707275,8.831852028379217e-06,2.5590641498565674,0.2918387651443481,0.2918387651443481,0.0,232.7906951904297,240.0,10400.6572265625,-0.0,3400.49560546875,1.0,283.1499938964844,287.805908203125,290.1695556640625,290.7904663085937,293.1499938964844,293.1499938964844,283.1499938964844,17986.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3791235983371734,1.0,0.0,0.0,0.5339498519897461,0.5339542627334595,1.5205461778577956e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3382.43505859375,0.0,22.76350784301757,2371.396484375,0.0,240.4036102294922,0.2426047921180725,1.0,0.0,3.0,1.0,0.0
11977560,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.706826388835907,0.2808840870857239,0.2579985558986664,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.8985304832458496,0.593940258026123,0.5655875205993652,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.8683071136474609,0.5373764038085938,0.3778171241283417,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.7734876275062561,0.3742790520191192,0.359454870223999,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.689892590045929,0.2618487775325775,1.2035603523254397,288.3526611328125,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3262939453125,288.35272216796875,1.0,0.6566705703735352,1.0,1.0,0.0,1.0,-3.319677352905273,3.3196685314178467,8.85680037754355e-06,2.5627002716064453,0.2922065258026123,0.2922065258026123,0.0,234.3224639892578,243.0,10414.20703125,-0.0,3419.860107421875,1.0,283.1499938964844,287.8055419921875,290.1610717773437,290.7831420898437,293.1499938964844,293.1499938964844,283.1499938964844,17986.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800212144851684,1.0,0.0,0.0,0.53469318151474,0.5346975922584534,1.524782966555449e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3385.916259765625,0.0,22.801708221435547,2371.396484375,0.0,241.8705291748047,0.2426613122224807,1.0,0.0,3.0,1.0,0.0
11977620,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.7051757574081421,0.2812018096446991,0.2583852112293243,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.896280825138092,0.5943328738212585,0.5660677552223206,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.8686097860336304,0.5423049926757812,0.3813030421733856,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.7719720602035522,0.3750570714473724,0.3602948188781738,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.6883921027183533,0.2622831761837005,1.2060110569000244,288.3531799316406,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3258056640625,288.35321044921875,1.0,0.6594091057777405,1.0,1.0,0.0,1.0,-3.3288698196411133,3.3288609981536865,8.906193215807434e-06,2.5699026584625244,0.2929457426071167,0.2929457426071167,0.0,237.38494873046875,246.0,10441.30859375,-0.0,3458.435546875,1.0,283.1499938964844,287.8046875,290.141845703125,290.7662353515625,293.1499938964844,293.1499938964844,283.1499938964844,17986.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3818366825580597,1.0,0.0,0.0,0.5361912250518799,0.5361956357955933,1.5333387892724204e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3392.61962890625,0.0,22.878801345825195,2371.396484375,0.0,244.849349975586,0.2427755445241928,1.0,0.0,3.0,1.0,0.0
11977680,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.7051757574081421,0.2812018096446991,0.2583852112293243,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.896280825138092,0.5943328738212585,0.5660677552223206,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.8686097860336304,0.5423049926757812,0.3813030421733856,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.7719720602035522,0.3750570714473724,0.3602948188781738,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.6883921027183533,0.2622831761837005,1.2060110569000244,288.3531799316406,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3258056640625,288.35321044921875,1.0,0.6594091057777405,1.0,1.0,0.0,1.0,-3.3288698196411133,3.3288609981536865,8.906193215807434e-06,2.5699026584625244,0.2929457426071167,0.2929457426071167,0.0,237.38494873046875,246.0,10441.30859375,-0.0,3458.435546875,1.0,283.1499938964844,287.8046875,290.141845703125,290.7662353515625,293.1499938964844,293.1499938964844,283.1499938964844,17986.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3818366825580597,1.0,0.0,0.0,0.5361912250518799,0.5361956357955933,1.5333387892724204e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3392.61962890625,0.0,22.878801345825195,2371.396484375,0.0,244.849349975586,0.2427755445241928,1.0,0.0,3.0,1.0,0.0
11977740,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.7035403251647949,0.2815022468566894,0.2587563693523407,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.8940533399581909,0.5946828126907349,0.5665080547332764,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.8689256906509399,0.5472371578216553,0.3847911655902862,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.7704790234565735,0.3758134245872497,0.3611144125461578,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.6869105100631714,0.2627026736736297,1.2083953619003296,288.353515625,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3252868652344,288.3535461425781,1.0,0.662118136882782,1.0,1.0,0.0,1.0,-3.3378942012786865,3.3378851413726807,8.954916665970813e-06,2.577012062072754,0.2936883270740509,0.2936883270740509,0.0,240.44586181640625,249.0,10468.3798828125,-0.0,3496.8046875,1.0,283.1499938964844,287.8037109375,290.1200866699219,290.7466125488281,293.1499938964844,293.1499938964844,283.1499938964844,17986.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3835902214050293,1.0,0.0,0.0,0.5377011895179749,0.5377056002616882,1.5419868049093566e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3399.004150390625,0.0,22.956661224365234,2371.396484375,0.0,247.74221801757807,0.2428910732269287,1.0,0.0,3.0,1.0,0.0
11977800,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.7035403251647949,0.2815022468566894,0.2587563693523407,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.8940533399581909,0.5946828126907349,0.5665080547332764,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.8689256906509399,0.5472371578216553,0.3847911655902862,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.7704790234565735,0.3758134245872497,0.3611144125461578,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.6869105100631714,0.2627026736736297,1.2083953619003296,288.353515625,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3252868652344,288.3535461425781,1.0,0.662118136882782,1.0,1.0,0.0,1.0,-3.3378942012786865,3.3378851413726807,8.954916665970813e-06,2.577012062072754,0.2936883270740509,0.2936883270740509,0.0,240.44586181640625,249.0,10468.3798828125,-0.0,3496.8046875,1.0,283.1499938964844,287.8037109375,290.1200866699219,290.7466125488281,293.1499938964844,293.1499938964844,283.1499938964844,17986.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3835902214050293,1.0,0.0,0.0,0.5377011895179749,0.5377056002616882,1.5419868049093566e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3399.004150390625,0.0,22.956661224365234,2371.396484375,0.0,247.74221801757807,0.2428910732269287,1.0,0.0,3.0,1.0,0.0
11977860,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35369873046875,0.7019197940826416,0.2817858755588531,0.2591124475002289,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35369873046875,0.8918474912643433,0.594990611076355,0.5669088363647461,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35369873046875,0.8692540526390076,0.5521725416183472,0.3882813453674316,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35369873046875,0.7690075635910034,0.3765482306480407,0.3619138300418854,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35369873046875,0.6854472756385803,0.2631076872348785,1.2107148170471191,288.35369873046875,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3247375488281,288.353759765625,1.0,0.6647982001304626,1.0,1.0,0.0,1.0,-3.346753120422364,3.3467440605163574,9.002970728033688e-06,2.5840272903442383,0.2944326102733612,0.2944326102733612,0.0,243.5052947998047,252.0,10495.380859375,-0.0,3534.96728515625,1.0,283.1499938964844,287.8026428222656,290.0963134765625,290.724853515625,293.1499938964844,293.1499938964844,283.1499938964844,17985.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3852270245552063,1.0,0.0,0.0,0.5392194390296936,0.539223849773407,1.5507071182696563e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3405.11962890625,0.0,23.03510093688965,2371.396484375,0.0,250.45700073242188,0.2430076003074646,1.0,0.0,3.0,1.0,0.0
11977920,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35369873046875,0.7019197940826416,0.2817858755588531,0.2591124475002289,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35369873046875,0.8918474912643433,0.594990611076355,0.5669088363647461,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35369873046875,0.8692540526390076,0.5521725416183472,0.3882813453674316,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35369873046875,0.7690075635910034,0.3765482306480407,0.3619138300418854,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35369873046875,0.6854472756385803,0.2631076872348785,1.2107148170471191,288.35369873046875,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3247375488281,288.353759765625,1.0,0.6647982001304626,1.0,1.0,0.0,1.0,-3.346753120422364,3.3467440605163574,9.002970728033688e-06,2.5840272903442383,0.2944326102733612,0.2944326102733612,0.0,243.5052947998047,252.0,10495.380859375,-0.0,3534.96728515625,1.0,283.1499938964844,287.8026428222656,290.0963134765625,290.724853515625,293.1499938964844,293.1499938964844,283.1499938964844,17985.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3852270245552063,1.0,0.0,0.0,0.5392194390296936,0.539223849773407,1.5507071182696563e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3405.11962890625,0.0,23.03510093688965,2371.396484375,0.0,250.45700073242188,0.2430076003074646,1.0,0.0,3.0,1.0,0.0
11977980,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537902832031,0.7003138065338135,0.282052993774414,0.2594538033008575,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537902832031,0.8896626830101013,0.5952567458152771,0.5672705173492432,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537902832031,0.8695938587188721,0.5571107864379883,0.3917733132839203,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537902832031,0.7675567865371704,0.3772614896297455,0.362693041563034,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537902832031,0.6840019822120667,0.2634983956813812,1.2129706144332886,288.3537902832031,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.32421875,288.35382080078125,1.0,0.6674497723579407,1.0,1.0,0.0,1.0,-3.3554487228393555,3.3554396629333496,9.050349945027849e-06,2.5909461975097656,0.2951769232749939,0.2951769232749939,0.0,246.563217163086,255.0,10522.2734375,-0.0,3572.919677734375,1.0,283.1499938964844,287.8014831542969,290.071044921875,290.701416015625,293.1499938964844,293.1499938964844,283.1499938964844,17985.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3867437541484833,1.0,0.0,0.0,0.5407427549362183,0.5407471656799316,1.559481077606506e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3411.011474609375,0.0,23.11394691467285,2371.396484375,0.0,252.9855194091797,0.2431248873472213,1.0,0.0,3.0,1.0,0.0
11978040,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537902832031,0.7003138065338135,0.282052993774414,0.2594538033008575,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537902832031,0.8896626830101013,0.5952567458152771,0.5672705173492432,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537902832031,0.8695938587188721,0.5571107864379883,0.3917733132839203,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537902832031,0.7675567865371704,0.3772614896297455,0.362693041563034,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537902832031,0.6840019822120667,0.2634983956813812,1.2129706144332886,288.3537902832031,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.32421875,288.35382080078125,1.0,0.6674497723579407,1.0,1.0,0.0,1.0,-3.3554487228393555,3.3554396629333496,9.050349945027849e-06,2.5909461975097656,0.2951769232749939,0.2951769232749939,0.0,246.563217163086,255.0,10522.2734375,-0.0,3572.919677734375,1.0,283.1499938964844,287.8014831542969,290.071044921875,290.701416015625,293.1499938964844,293.1499938964844,283.1499938964844,17985.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3867437541484833,1.0,0.0,0.0,0.5407427549362183,0.5407471656799316,1.559481077606506e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3411.011474609375,0.0,23.11394691467285,2371.396484375,0.0,252.9855194091797,0.2431248873472213,1.0,0.0,3.0,1.0,0.0
11978100,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.353759765625,0.6995162963867188,0.2821805477142334,0.2596190869808197,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.353759765625,0.8885782361030579,0.5953747034072876,0.5674371719360352,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.353759765625,0.8697677850723267,0.5595809817314148,0.3935198783874511,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.353759765625,0.7668389678001404,0.3776101469993591,0.3630751967430115,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.353759765625,0.6832860112190247,0.2636885643005371,1.2140753269195557,288.353759765625,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3239440917969,288.3537902832031,1.0,0.668765127658844,1.0,1.0,0.0,1.0,-3.359736919403076,3.3597278594970703,9.07378944248194e-06,2.594369649887085,0.2955486476421356,0.2955486476421356,0.0,248.0916290283203,255.0,10535.669921875,-0.0,3591.81884765625,1.0,283.1499938964844,287.8008728027344,290.0579833984375,290.6892395019531,293.1499938964844,293.1499938964844,283.1499938964844,17985.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3874650597572326,1.0,0.0,0.0,0.5415053367614746,0.541509747505188,1.5638828898545398e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3413.884521484375,0.0,23.15347480773925,2371.396484375,0.0,254.1924743652344,0.243183746933937,1.0,0.0,3.0,1.0,0.0
11978160,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537292480469,0.6987224221229553,0.2823041379451751,0.2597808837890625,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537292480469,0.8874990940093994,0.5954830050468445,0.567594587802887,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537292480469,0.8699442744255066,0.56205153465271,0.3952668309211731,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537292480469,0.7661259770393372,0.3779535293579101,0.3634523749351501,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537292480469,0.6825743913650513,0.2638753354549408,1.2151650190353394,288.3537292480469,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3236694335937,288.353759765625,1.0,0.6700736284255981,1.0,1.0,0.0,1.0,-3.363986253738404,3.363977193832397,9.097065230889712e-06,2.597768783569336,0.2959199249744415,0.2959199249744415,0.0,249.6197052001953,258.0,10549.02734375,-0.0,3610.667724609375,1.0,283.1499938964844,287.8002319335937,290.0447082519531,290.6767883300781,293.1499938964844,293.1499938964844,283.1499938964844,17985.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3881663382053375,1.0,0.0,0.0,0.5422681570053101,0.5422725677490234,1.5682918075299312e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3416.71337890625,0.0,23.19304847717285,2371.396484375,0.0,255.3687896728516,0.2432426810264587,1.0,0.0,3.0,1.0,0.0
11978220,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.6971452832221985,0.2825395464897156,0.2600939571857452,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.8853574395179749,0.5956724882125854,0.5678836107254028,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.8703043460845947,0.5669938921928406,0.3987613022327423,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.7647145390510559,0.3786244690418243,0.3641919791698456,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.6811642646789551,0.2642388939857483,1.2172995805740356,288.3536071777344,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3231201171875,288.3536376953125,1.0,0.6726706027984619,1.0,1.0,0.0,1.0,-3.372370481491089,3.372361183166504,9.143126590061e-06,2.604494571685791,0.2966603338718414,0.2966603338718414,0.0,252.6746826171875,261.0,10575.6162109375,-0.0,3648.21533203125,1.0,283.1499938964844,287.7989196777344,290.0175170898437,290.6512451171875,293.1499938964844,293.1499938964844,283.1499938964844,17985.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3895193040370941,1.0,0.0,0.0,0.5437929630279541,0.5437973737716675,1.5771240313711132e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3422.2470703125,0.0,23.27225685119629,2371.396484375,0.0,257.6462097167969,0.2433607578277588,1.0,0.0,3.0,1.0,0.0
11978280,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.6971452832221985,0.2825395464897156,0.2600939571857452,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.8853574395179749,0.5956724882125854,0.5678836107254028,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.8703043460845947,0.5669938921928406,0.3987613022327423,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.7647145390510559,0.3786244690418243,0.3641919791698456,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.6811642646789551,0.2642388939857483,1.2172995805740356,288.3536071777344,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3231201171875,288.3536376953125,1.0,0.6726706027984619,1.0,1.0,0.0,1.0,-3.372370481491089,3.372361183166504,9.143126590061e-06,2.604494571685791,0.2966603338718414,0.2966603338718414,0.0,252.6746826171875,261.0,10575.6162109375,-0.0,3648.21533203125,1.0,283.1499938964844,287.7989196777344,290.0175170898437,290.6512451171875,293.1499938964844,293.1499938964844,283.1499938964844,17985.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3895193040370941,1.0,0.0,0.0,0.5437929630279541,0.5437973737716675,1.5771240313711132e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3422.2470703125,0.0,23.27225685119629,2371.396484375,0.0,257.6462097167969,0.2433607578277588,1.0,0.0,3.0,1.0,0.0
11978340,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533630371094,0.69558185338974,0.2827595472335815,0.2603933215141296,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533630371094,0.8832361698150635,0.5958214998245239,0.5681366324424744,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533630371094,0.8706727623939514,0.5719372630119324,0.4022563993930816,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533630371094,0.7633212804794312,0.3792744278907776,0.3649119734764099,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533630371094,0.6797710061073303,0.2645894587039947,1.219376564025879,288.3533630371094,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.32257080078125,288.3533935546875,1.0,0.6752411723136902,1.0,1.0,0.0,1.0,-3.380602598190308,3.3805935382843018,9.1885258370894e-06,2.6111209392547607,0.2973971366882324,0.2973971366882324,0.0,255.7286376953125,264.0,10602.0126953125,-0.0,3685.56201171875,1.0,283.1499938964844,287.79754638671875,289.9896850585937,290.625,293.1499938964844,293.1499938964844,283.1499938964844,17985.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3908143937587738,1.0,0.0,0.0,0.5453148484230042,0.5453193187713623,1.5859642488180725e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3427.62744140625,0.0,23.35145568847656,2371.396484375,0.0,259.8363647460937,0.243478924036026,1.0,0.0,3.0,1.0,0.0
11978400,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533630371094,0.69558185338974,0.2827595472335815,0.2603933215141296,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533630371094,0.8832361698150635,0.5958214998245239,0.5681366324424744,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533630371094,0.8706727623939514,0.5719372630119324,0.4022563993930816,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533630371094,0.7633212804794312,0.3792744278907776,0.3649119734764099,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533630371094,0.6797710061073303,0.2645894587039947,1.219376564025879,288.3533630371094,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.32257080078125,288.3533935546875,1.0,0.6752411723136902,1.0,1.0,0.0,1.0,-3.380602598190308,3.3805935382843018,9.1885258370894e-06,2.6111209392547607,0.2973971366882324,0.2973971366882324,0.0,255.7286376953125,264.0,10602.0126953125,-0.0,3685.56201171875,1.0,283.1499938964844,287.79754638671875,289.9896850585937,290.625,293.1499938964844,293.1499938964844,283.1499938964844,17985.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3908143937587738,1.0,0.0,0.0,0.5453148484230042,0.5453193187713623,1.5859642488180725e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3427.62744140625,0.0,23.35145568847656,2371.396484375,0.0,259.8363647460937,0.243478924036026,1.0,0.0,3.0,1.0,0.0
11978460,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.6940310001373291,0.2829643487930298,0.2606793045997619,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.8811303973197937,0.5959245562553406,0.5683478116989136,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.8710474371910095,0.5768808126449585,0.4057515859603882,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.7619446516036987,0.3799036741256714,0.3656127154827118,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.6783934235572815,0.2649273574352264,1.2213976383209229,288.3530578613281,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.322021484375,288.35308837890625,1.0,0.6777854561805725,1.0,1.0,0.0,1.0,-3.388678550720215,3.38866925239563,9.233220225723926e-06,2.6176400184631348,0.2981292903423309,0.2981292903423309,0.0,258.7826538085937,267.0,10628.1875,-0.0,3722.6962890625,1.0,283.1499938964844,287.7961120605469,289.9613952636719,290.5982360839844,293.1499938964844,293.1499938964844,283.1499938964844,17985.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3920509815216064,1.0,0.0,0.0,0.5468317866325378,0.5468361973762512,1.5948000253729333e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3432.868896484375,0.0,23.430532455444336,2371.396484375,0.0,261.9371032714844,0.243597000837326,1.0,0.0,3.0,1.0,0.0
11978520,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.6940310001373291,0.2829643487930298,0.2606793045997619,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.8811303973197937,0.5959245562553406,0.5683478116989136,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.8710474371910095,0.5768808126449585,0.4057515859603882,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.7619446516036987,0.3799036741256714,0.3656127154827118,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.6783934235572815,0.2649273574352264,1.2213976383209229,288.3530578613281,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.322021484375,288.35308837890625,1.0,0.6777854561805725,1.0,1.0,0.0,1.0,-3.388678550720215,3.38866925239563,9.233220225723926e-06,2.6176400184631348,0.2981292903423309,0.2981292903423309,0.0,258.7826538085937,267.0,10628.1875,-0.0,3722.6962890625,1.0,283.1499938964844,287.7961120605469,289.9613952636719,290.5982360839844,293.1499938964844,293.1499938964844,283.1499938964844,17985.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3920509815216064,1.0,0.0,0.0,0.5468317866325378,0.5468361973762512,1.5948000253729333e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3432.868896484375,0.0,23.430532455444336,2371.396484375,0.0,261.9371032714844,0.243597000837326,1.0,0.0,3.0,1.0,0.0
