time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.6924919486045837,0.2831536829471588,0.2609516680240631,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.8790381550788879,0.5959799885749817,0.5685147047042847,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.8714272379875183,0.5818234086036682,0.4092461168766022,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.7605836391448975,0.3805118203163147,0.3662938177585602,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.6770308613777161,0.2652525603771209,1.2233628034591677,288.3526916503906,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.32147216796875,288.3526916503906,1.0,0.6803030371665955,1.0,1.0,0.0,1.0,-3.3965930938720703,3.3965840339660645,9.277167919208296e-06,2.624043703079224,0.2988558113574981,0.2988558113574981,0.0,261.8365783691406,270.0,10654.1083984375,-0.0,3759.59912109375,1.0,283.1499938964844,287.7946472167969,289.93292236328125,290.5711975097656,293.1499938964844,293.1499938964844,283.1499938964844,17985.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932191431522369,1.0,0.0,0.0,0.5483414530754089,0.5483458638191223,1.6036176830880322e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3437.98681640625,0.0,23.50936317443848,2371.396484375,0.0,263.9302673339844,0.2437148243188858,1.0,0.0,3.0,1.0,0.0
11978640,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.6924919486045837,0.2831536829471588,0.2609516680240631,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.8790381550788879,0.5959799885749817,0.5685147047042847,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.8714272379875183,0.5818234086036682,0.4092461168766022,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.7605836391448975,0.3805118203163147,0.3662938177585602,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.6770308613777161,0.2652525603771209,1.2233628034591677,288.3526916503906,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.32147216796875,288.3526916503906,1.0,0.6803030371665955,1.0,1.0,0.0,1.0,-3.3965930938720703,3.3965840339660645,9.277167919208296e-06,2.624043703079224,0.2988558113574981,0.2988558113574981,0.0,261.8365783691406,270.0,10654.1083984375,-0.0,3759.59912109375,1.0,283.1499938964844,287.7946472167969,289.93292236328125,290.5711975097656,293.1499938964844,293.1499938964844,283.1499938964844,17985.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932191431522369,1.0,0.0,0.0,0.5483414530754089,0.5483458638191223,1.6036176830880322e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3437.98681640625,0.0,23.50936317443848,2371.396484375,0.0,263.9302673339844,0.2437148243188858,1.0,0.0,3.0,1.0,0.0
11978700,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6917267441749573,0.2832425832748413,0.2610827684402466,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.877997100353241,0.5959901213645935,0.5685817003250122,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8716187477111816,0.5842940807342529,0.4109928905963897,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7599087953567505,0.380808025598526,0.3666270673274994,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6763551235198975,0.2654105126857757,1.2243249416351318,288.3524780273437,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3211975097656,288.3524780273437,1.0,0.6815519332885742,1.0,1.0,0.0,1.0,-3.4004907608032227,3.4004814624786377,9.29885936784558e-06,2.627201795578003,0.2992166876792907,0.2992166876792907,0.0,263.36346435546875,270.0,10666.9677734375,-0.0,3777.962890625,1.0,283.1499938964844,287.7938842773437,289.918701171875,290.5576477050781,293.1499938964844,293.1499938964844,283.1499938964844,17985.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3937746584415436,1.0,0.0,0.0,0.5490930080413818,0.5490974187850952,1.608016475529439e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3440.506591796875,0.0,23.54865837097168,2371.396484375,0.0,264.8811950683594,0.2437735795974731,1.0,0.0,3.0,1.0,0.0
11978760,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.69096440076828,0.283327579498291,0.2612104713916778,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8769593238830566,0.595988392829895,0.5686377286911011,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8718112111091614,0.5867639780044556,0.4127392768859863,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7592375874519348,0.3810989260673523,0.366955429315567,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.6756830811500549,0.2655653655529022,1.225273370742798,288.35223388671875,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3209228515625,288.3522644042969,1.0,0.6827941536903381,1.0,1.0,0.0,1.0,-3.404348134994507,3.404338836669922,9.32035891310079e-06,2.6303296089172363,0.2995758354663849,0.2995758354663849,0.0,264.8902587890625,273.0,10679.7568359375,-0.0,3796.266357421875,1.0,283.1499938964844,287.7931213378906,289.9045104980469,290.54412841796875,293.1499938964844,293.1499938964844,283.1499938964844,17985.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3943096399307251,1.0,0.0,0.0,0.5498420000076294,0.5498464107513428,1.6124063861866492e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3443.004150390625,0.0,23.587852478027344,2371.396484375,0.0,265.798828125,0.2438322156667709,1.0,0.0,3.0,1.0,0.0
11978820,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.6894484162330627,0.2834864854812622,0.2614561319351196,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8748946189880371,0.595952033996582,0.5687189102172852,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8721985220909119,0.5917013883590698,0.4162302613258362,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.757906436920166,0.3816656768321991,0.3675981163978576,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.6743502616882324,0.2658663690090179,1.2271323204040527,288.35174560546875,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3203430175781,288.35174560546875,1.0,0.6852597594261169,1.0,1.0,0.0,1.0,-3.411949396133423,3.411940097808838,9.362812306790149e-06,2.63649845123291,0.3002889156341553,0.3002889156341553,0.0,267.9437866210937,276.0,10705.1240234375,-0.0,3832.706787109375,1.0,283.1499938964844,287.7915954589844,289.8763732910156,290.51727294921875,293.1499938964844,293.1499938964844,283.1499938964844,17985.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3953161537647247,1.0,0.0,0.0,0.5513322353363037,0.5513367056846619,1.6211584963343746e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3447.94970703125,0.0,23.66593170166016,2371.396484375,0.0,267.5302734375,0.2439490854740142,1.0,0.0,3.0,1.0,0.0
11978880,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.6894484162330627,0.2834864854812622,0.2614561319351196,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8748946189880371,0.595952033996582,0.5687189102172852,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8721985220909119,0.5917013883590698,0.4162302613258362,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.757906436920166,0.3816656768321991,0.3675981163978576,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.6743502616882324,0.2658663690090179,1.2271323204040527,288.35174560546875,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3203430175781,288.35174560546875,1.0,0.6852597594261169,1.0,1.0,0.0,1.0,-3.411949396133423,3.411940097808838,9.362812306790149e-06,2.63649845123291,0.3002889156341553,0.3002889156341553,0.0,267.9437866210937,276.0,10705.1240234375,-0.0,3832.706787109375,1.0,283.1499938964844,287.7915954589844,289.8763732910156,290.51727294921875,293.1499938964844,293.1499938964844,283.1499938964844,17985.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3953161537647247,1.0,0.0,0.0,0.5513322353363037,0.5513367056846619,1.6211584963343746e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3447.94970703125,0.0,23.66593170166016,2371.396484375,0.0,267.5302734375,0.2439490854740142,1.0,0.0,3.0,1.0,0.0
11978940,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511962890625,0.6879433393478394,0.2836300134658813,0.2616882622241974,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511962890625,0.8728435635566711,0.5958704352378845,0.5687578916549683,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511962890625,0.8725882172584534,0.5966342687606812,0.4197182357311249,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511962890625,0.7565891742706299,0.3822115957736969,0.3682215213775635,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511962890625,0.6730319857597351,0.2661556303501129,1.228939414024353,288.3511962890625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3197631835937,288.3511962890625,1.0,0.6876994967460632,1.0,1.0,0.0,1.0,-3.419394969940185,3.419385433197021,9.404498996445907e-06,2.6425445079803467,0.3009942471981048,0.3009942471981048,0.0,270.9968566894531,279.0,10730.1875,-0.0,3868.90625,1.0,283.1499938964844,287.7900390625,289.848876953125,290.4909362792969,293.1499938964844,293.1499938964844,283.1499938964844,17986.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.396230548620224,1.0,0.0,0.0,0.5528104901313782,0.5528149008750916,1.6298635330258552e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3452.848876953125,0.0,23.743507385253903,2371.396484375,0.0,269.109130859375,0.2440652698278427,1.0,0.0,3.0,1.0,0.0
11979000,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511962890625,0.6879433393478394,0.2836300134658813,0.2616882622241974,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511962890625,0.8728435635566711,0.5958704352378845,0.5687578916549683,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511962890625,0.8725882172584534,0.5966342687606812,0.4197182357311249,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511962890625,0.7565891742706299,0.3822115957736969,0.3682215213775635,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511962890625,0.6730319857597351,0.2661556303501129,1.228939414024353,288.3511962890625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3197631835937,288.3511962890625,1.0,0.6876994967460632,1.0,1.0,0.0,1.0,-3.419394969940185,3.419385433197021,9.404498996445907e-06,2.6425445079803467,0.3009942471981048,0.3009942471981048,0.0,270.9968566894531,279.0,10730.1875,-0.0,3868.90625,1.0,283.1499938964844,287.7900390625,289.848876953125,290.4909362792969,293.1499938964844,293.1499938964844,283.1499938964844,17986.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.396230548620224,1.0,0.0,0.0,0.5528104901313782,0.5528149008750916,1.6298635330258552e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3452.848876953125,0.0,23.743507385253903,2371.396484375,0.0,269.109130859375,0.2440652698278427,1.0,0.0,3.0,1.0,0.0
11979060,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.6864487528800964,0.2837579250335693,0.2619067430496216,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.8708059191703796,0.595744252204895,0.5687553286552429,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.8729791641235352,0.6015610694885254,0.4232020974159241,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.7552852034568787,0.3827365338802337,0.3688254654407501,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.6717278957366943,0.2664333283901214,1.2306959629058838,288.3505859375,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3191833496094,288.3505859375,1.0,0.6901136636734009,1.0,1.0,0.0,1.0,-3.426684617996216,3.426675081253052,9.44540533964755e-06,2.648465156555176,0.3016912639141083,0.3016912639141083,0.0,274.0494384765625,282.0,10754.931640625,-0.0,3904.859130859375,1.0,283.1499938964844,287.7884521484375,289.8222045898437,290.4653625488281,293.1499938964844,293.1499938964844,283.1499938964844,17986.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3970489203929901,1.0,0.0,0.0,0.554275393486023,0.5542798042297363,1.6385129697482625e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3457.730224609375,0.0,23.820507049560547,2371.396484375,0.0,270.5268859863281,0.244180679321289,1.0,0.0,3.0,1.0,0.0
11979120,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.6864487528800964,0.2837579250335693,0.2619067430496216,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.8708059191703796,0.595744252204895,0.5687553286552429,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.8729791641235352,0.6015610694885254,0.4232020974159241,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.7552852034568787,0.3827365338802337,0.3688254654407501,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.6717278957366943,0.2664333283901214,1.2306959629058838,288.3505859375,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3191833496094,288.3505859375,1.0,0.6901136636734009,1.0,1.0,0.0,1.0,-3.426684617996216,3.426675081253052,9.44540533964755e-06,2.648465156555176,0.3016912639141083,0.3016912639141083,0.0,274.0494384765625,282.0,10754.931640625,-0.0,3904.859130859375,1.0,283.1499938964844,287.7884521484375,289.8222045898437,290.4653625488281,293.1499938964844,293.1499938964844,283.1499938964844,17986.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3970489203929901,1.0,0.0,0.0,0.554275393486023,0.5542798042297363,1.6385129697482625e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3457.730224609375,0.0,23.820507049560547,2371.396484375,0.0,270.5268859863281,0.244180679321289,1.0,0.0,3.0,1.0,0.0
11979180,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6849641799926758,0.2838702201843261,0.2621115148067474,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.8687817454338074,0.5955743789672852,0.5687119364738464,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.8733704090118408,0.6064804196357727,0.4266808927059173,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.753993809223175,0.3832404911518097,0.3694099485874176,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6704378128051758,0.2666997611522674,1.2324029207229614,288.3499450683594,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.318603515625,288.3499450683594,1.0,0.6925024390220642,1.0,1.0,0.0,1.0,-3.4338197708129883,3.433810234069824,9.485524969932158e-06,2.6542580127716064,0.3023795485496521,0.3023795485496521,0.0,277.1015319824219,285.0,10779.345703125,-0.0,3940.56201171875,1.0,283.1499938964844,287.786865234375,289.79669189453125,290.4408569335937,293.1499938964844,293.1499938964844,283.1499938964844,17986.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3977682292461395,1.0,0.0,0.0,0.5557257533073425,0.5557301640510559,1.6470989905315037e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3462.621826171875,0.0,23.89686584472656,2371.396484375,0.0,271.7767944335937,0.2442951798439026,1.0,0.0,3.0,1.0,0.0
11979240,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6849641799926758,0.2838702201843261,0.2621115148067474,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.8687817454338074,0.5955743789672852,0.5687119364738464,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.8733704090118408,0.6064804196357727,0.4266808927059173,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.753993809223175,0.3832404911518097,0.3694099485874176,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6704378128051758,0.2666997611522674,1.2324029207229614,288.3499450683594,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.318603515625,288.3499450683594,1.0,0.6925024390220642,1.0,1.0,0.0,1.0,-3.4338197708129883,3.433810234069824,9.485524969932158e-06,2.6542580127716064,0.3023795485496521,0.3023795485496521,0.0,277.1015319824219,285.0,10779.345703125,-0.0,3940.56201171875,1.0,283.1499938964844,287.786865234375,289.79669189453125,290.4408569335937,293.1499938964844,293.1499938964844,283.1499938964844,17986.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3977682292461395,1.0,0.0,0.0,0.5557257533073425,0.5557301640510559,1.6470989905315037e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3462.621826171875,0.0,23.89686584472656,2371.396484375,0.0,271.7767944335937,0.2442951798439026,1.0,0.0,3.0,1.0,0.0
11979300,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6842254400253296,0.2839203774929046,0.2622086107730865,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.8677745461463928,0.5954729318618774,0.5686748027801514,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.8735658526420593,0.6089369654655457,0.4284180998802185,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.7533525824546814,0.383484423160553,0.3696947395801544,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6697978973388672,0.266828715801239,1.2332377433776855,288.349609375,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3183288574219,288.349609375,1.0,0.6936872005462646,1.0,1.0,0.0,1.0,-3.437328338623047,3.437318801879883,9.505279194854666e-06,2.657104969024658,0.302720159292221,0.302720159292221,0.0,278.6273193359375,285.0,10791.4208984375,-0.0,3958.314208984375,1.0,283.1499938964844,287.7860412597656,289.7844543457031,290.4291076660156,293.1499938964844,293.1499938964844,283.1499938964844,17986.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3980903327465057,1.0,0.0,0.0,0.5564449429512024,0.5564494132995605,1.6513652667526912e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3465.0810546875,0.0,23.934776306152344,2371.396484375,0.0,272.337646484375,0.2443520724773407,1.0,0.0,3.0,1.0,0.0
11979360,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.6834892630577087,0.2839667201042175,0.2623023986816406,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.8667709231376648,0.5953612923622131,0.5686281323432922,297.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.8737611770629883,0.6113912463188171,0.4301538467407226,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7527144551277161,0.3837233483791351,0.3699748516082763,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.6691614985466003,0.2669550478458404,1.2340611219406128,288.3492736816406,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3180236816406,288.3492736816406,1.0,0.6948659420013428,1.0,1.0,0.0,1.0,-3.440800428390503,3.440790891647339,9.524845154373908e-06,2.659920692443848,0.3030585050582886,0.3030585050582886,0.0,280.15301513671875,288.0,10803.4130859375,-0.0,3976.00732421875,1.0,283.1499938964844,287.7852478027344,289.7726135253906,290.4176940917969,293.1499938964844,293.1499938964844,283.1499938964844,17986.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3983862102031708,1.0,0.0,0.0,0.5571603178977966,0.5571647882461548,1.6556141346768527e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3467.55322265625,0.0,23.97251319885254,2371.396484375,0.0,272.8534851074219,0.2444086968898773,1.0,0.0,3.0,1.0,0.0
11979420,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486022949219,0.6820241212844849,0.2840478122234344,0.2624797821044922,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485717773437,0.8647741079330444,0.5951070189476013,0.5685058832168579,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485717773437,0.8741507530212402,0.6162925362586975,0.433620274066925,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485717773437,0.7514469027519226,0.3841857612133026,0.3705208003520965,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486022949219,0.667898952960968,0.2671997547149658,1.235672950744629,288.3485717773437,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31744384765625,288.3485717773437,1.0,0.6972050070762634,1.0,1.0,0.0,1.0,-3.447632074356079,3.447622537612915,9.563384082866833e-06,2.665454626083374,0.3037280738353729,0.3037280738353729,0.0,283.2040100097656,291.0,10827.13671875,-0.0,4011.2041015625,1.0,283.1499938964844,287.7836303710937,289.7501525878906,290.3960876464844,293.1499938964844,293.1499938964844,283.1499938964844,17986.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988974392414093,1.0,0.0,0.0,0.5585787892341614,0.5585831999778748,1.664054494199263e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3472.5537109375,0.0,24.047422409057617,2371.396484375,0.0,273.7462158203125,0.2445211708545684,1.0,0.0,3.0,1.0,0.0
11979480,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486022949219,0.6820241212844849,0.2840478122234344,0.2624797821044922,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485717773437,0.8647741079330444,0.5951070189476013,0.5685058832168579,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485717773437,0.8741507530212402,0.6162925362586975,0.433620274066925,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485717773437,0.7514469027519226,0.3841857612133026,0.3705208003520965,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486022949219,0.667898952960968,0.2671997547149658,1.235672950744629,288.3485717773437,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31744384765625,288.3485717773437,1.0,0.6972050070762634,1.0,1.0,0.0,1.0,-3.447632074356079,3.447622537612915,9.563384082866833e-06,2.665454626083374,0.3037280738353729,0.3037280738353729,0.0,283.2040100097656,291.0,10827.13671875,-0.0,4011.2041015625,1.0,283.1499938964844,287.7836303710937,289.7501525878906,290.3960876464844,293.1499938964844,293.1499938964844,283.1499938964844,17986.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988974392414093,1.0,0.0,0.0,0.5585787892341614,0.5585831999778748,1.664054494199263e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3472.5537109375,0.0,24.047422409057617,2371.396484375,0.0,273.7462158203125,0.2445211708545684,1.0,0.0,3.0,1.0,0.0
11979540,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478698730469,0.6805684566497803,0.2841132879257202,0.262643426656723,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.8627911806106567,0.5948118567466736,0.5683454275131226,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.8745387196540833,0.6211832761764526,0.4370794296264648,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478698730469,0.7501906752586365,0.3846275508403778,0.3710475862026214,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478698730469,0.666650116443634,0.2674339711666107,1.237238883972168,288.34783935546875,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3168640136719,288.34783935546875,1.0,0.699519693851471,1.0,1.0,0.0,1.0,-3.4543144702911377,3.4543049335479736,9.601129931979813e-06,2.6708579063415527,0.3043878078460693,0.3043878078460693,0.0,286.2542724609375,294.0,10850.50390625,-0.0,4046.14404296875,1.0,283.1499938964844,287.7820129394531,289.72967529296875,290.3763122558594,293.1499938964844,293.1499938964844,283.1499938964844,17986.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3992980420589447,1.0,0.0,0.0,0.5599799156188965,0.5599843859672546,1.6724133189427448e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3477.654296875,0.0,24.12153053283692,2371.396484375,0.0,274.4469909667969,0.2446324974298477,1.0,0.0,3.0,1.0,0.0
11979600,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478698730469,0.6805684566497803,0.2841132879257202,0.262643426656723,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.8627911806106567,0.5948118567466736,0.5683454275131226,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.8745387196540833,0.6211832761764526,0.4370794296264648,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478698730469,0.7501906752586365,0.3846275508403778,0.3710475862026214,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478698730469,0.666650116443634,0.2674339711666107,1.237238883972168,288.34783935546875,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3168640136719,288.34783935546875,1.0,0.699519693851471,1.0,1.0,0.0,1.0,-3.4543144702911377,3.4543049335479736,9.601129931979813e-06,2.6708579063415527,0.3043878078460693,0.3043878078460693,0.0,286.2542724609375,294.0,10850.50390625,-0.0,4046.14404296875,1.0,283.1499938964844,287.7820129394531,289.72967529296875,290.3763122558594,293.1499938964844,293.1499938964844,283.1499938964844,17986.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3992980420589447,1.0,0.0,0.0,0.5599799156188965,0.5599843859672546,1.6724133189427448e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3477.654296875,0.0,24.12153053283692,2371.396484375,0.0,274.4469909667969,0.2446324974298477,1.0,0.0,3.0,1.0,0.0
11979660,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471069335937,0.6791219711303711,0.2841630578041076,0.2627933323383331,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471069335937,0.8608222007751465,0.5944768786430359,0.5681477785110474,297.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471069335937,0.8749241232872009,0.6260619163513184,0.440530389547348,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471069335937,0.7489452362060547,0.3850488364696502,0.371555358171463,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471069335937,0.6654147505760193,0.2676579654216766,1.2387601137161257,288.3471069335937,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3162536621094,288.3471069335937,1.0,0.7018103003501892,1.0,1.0,0.0,1.0,-3.4608490467071533,3.4608395099639893,9.638081792218143e-06,2.6761302947998047,0.3050374686717987,0.3050374686717987,0.0,289.3038635253906,297.0,10873.5078125,-0.0,4080.82568359375,1.0,283.1499938964844,287.7803955078125,289.7113952636719,290.35870361328125,293.1499938964844,293.1499938964844,283.1499938964844,17986.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.399584949016571,1.0,0.0,0.0,0.561363160610199,0.5613675713539124,1.6806856351081482e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3482.886962890625,0.0,24.194801330566406,2371.396484375,0.0,274.9496459960937,0.244742602109909,1.0,0.0,3.0,1.0,0.0
11979720,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471069335937,0.6791219711303711,0.2841630578041076,0.2627933323383331,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471069335937,0.8608222007751465,0.5944768786430359,0.5681477785110474,297.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471069335937,0.8749241232872009,0.6260619163513184,0.440530389547348,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471069335937,0.7489452362060547,0.3850488364696502,0.371555358171463,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471069335937,0.6654147505760193,0.2676579654216766,1.2387601137161257,288.3471069335937,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3162536621094,288.3471069335937,1.0,0.7018103003501892,1.0,1.0,0.0,1.0,-3.4608490467071533,3.4608395099639893,9.638081792218143e-06,2.6761302947998047,0.3050374686717987,0.3050374686717987,0.0,289.3038635253906,297.0,10873.5078125,-0.0,4080.82568359375,1.0,283.1499938964844,287.7803955078125,289.7113952636719,290.35870361328125,293.1499938964844,293.1499938964844,283.1499938964844,17986.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.399584949016571,1.0,0.0,0.0,0.561363160610199,0.5613675713539124,1.6806856351081482e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3482.886962890625,0.0,24.194801330566406,2371.396484375,0.0,274.9496459960937,0.244742602109909,1.0,0.0,3.0,1.0,0.0
11979780,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6776828765869141,0.2841962277889251,0.2629291415214538,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.8588650822639465,0.5941001176834106,0.5679125189781189,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.8752990961074829,0.6309004426002502,0.4439639449119568,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.7477087378501892,0.3854488432407379,0.3720438778400421,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6641914248466492,0.2678717672824859,1.2402377128601074,288.3463439941406,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3155212402344,288.3463439941406,1.0,0.7040764093399048,1.0,1.0,0.0,1.0,-3.4672250747680664,3.4672152996063232,9.674171451479197e-06,2.681262254714966,0.3056767582893371,0.3056767582893371,0.0,292.3545837402344,300.0,10896.1298828125,-0.0,4115.22607421875,1.0,283.1499938964844,287.7787780761719,289.6955871582031,290.343505859375,293.1499938964844,293.1499938964844,283.1499938964844,17986.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3997560143470764,1.0,0.0,0.0,0.562727689743042,0.5627321004867554,1.6888661136249542e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3488.2822265625,0.0,24.26718711853028,2371.396484375,0.0,275.2496032714844,0.2448514550924301,1.0,0.0,3.0,1.0,0.0
11979840,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6776828765869141,0.2841962277889251,0.2629291415214538,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.8588650822639465,0.5941001176834106,0.5679125189781189,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.8752990961074829,0.6309004426002502,0.4439639449119568,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.7477087378501892,0.3854488432407379,0.3720438778400421,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6641914248466492,0.2678717672824859,1.2402377128601074,288.3463439941406,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3155212402344,288.3463439941406,1.0,0.7040764093399048,1.0,1.0,0.0,1.0,-3.4672250747680664,3.4672152996063232,9.674171451479197e-06,2.681262254714966,0.3056767582893371,0.3056767582893371,0.0,292.3545837402344,300.0,10896.1298828125,-0.0,4115.22607421875,1.0,283.1499938964844,287.7787780761719,289.6955871582031,290.343505859375,293.1499938964844,293.1499938964844,283.1499938964844,17986.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3997560143470764,1.0,0.0,0.0,0.562727689743042,0.5627321004867554,1.6888661136249542e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3488.2822265625,0.0,24.26718711853028,2371.396484375,0.0,275.2496032714844,0.2448514550924301,1.0,0.0,3.0,1.0,0.0
11979900,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.676961362361908,0.284204751253128,0.2629907727241516,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459167480469,0.8578847050666809,0.5938906669616699,0.5677773356437683,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459167480469,0.8754611611366272,0.6332582831382751,0.4456488192081451,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.7470893263816833,0.3856390416622162,0.3722799122333526,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.6635804772377014,0.2679740190505981,1.2409592866897583,288.3459167480469,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3148498535156,288.3459167480469,1.0,0.7051979899406433,1.0,1.0,0.0,1.0,-3.470315456390381,3.4703056812286377,9.691679224488324e-06,2.683746337890625,0.3059920966625213,0.3059920966625213,0.0,293.8853454589844,300.0,10907.248046875,-0.0,4132.24951171875,1.0,283.1499938964844,287.7779541015625,289.6887512207031,290.3369140625,293.1499938964844,293.1499938964844,283.1499938964844,17987.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3997987508773803,1.0,0.0,0.0,0.5634022355079651,0.5634067058563232,1.6929176283042583e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3491.044921875,0.0,24.303014755249023,2371.396484375,0.0,275.3245544433594,0.2449053525924682,1.0,0.0,3.0,1.0,0.0
11979960,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.6762374639511108,0.2842076122760772,0.2630476653575897,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454895019531,0.8569017052650452,0.5936671495437622,0.5676288604736328,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454895019531,0.8756007552146912,0.6355814933776855,0.4473049640655517,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454895019531,0.7464680671691895,0.38582244515419,0.3725098967552185,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.6629688739776611,0.2680726051330566,1.2416667938232422,288.3454895019531,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.31402587890625,288.3454895019531,1.0,0.7063103318214417,1.0,1.0,0.0,1.0,-3.473325490951538,3.473315715789795,9.708740435598884e-06,2.6861634254455566,0.3063043057918548,0.3063043057918548,0.0,295.420166015625,303.0,10918.21484375,-0.0,4149.11767578125,1.0,283.1499938964844,287.7771301269531,289.6825866699219,290.3310241699219,293.1499938964844,293.1499938964844,283.1499938964844,17987.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3998121917247772,1.0,0.0,0.0,0.5640710592269897,0.5640754699707031,1.696939477824344e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3493.84521484375,0.0,24.33856773376465,2371.396484375,0.0,275.3481750488281,0.2449588775634765,1.0,0.0,3.0,1.0,0.0
11980020,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6747905611991882,0.2841983437538147,0.2631479203701019,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.8549391031265259,0.5931851267814636,0.5672975778579712,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.875849723815918,0.6401822566986084,0.4505724310874939,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.7452278733253479,0.3861705958843231,0.3729522824287414,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6617501974105835,0.268259197473526,1.2430362701416016,288.3445739746094,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.312255859375,288.3445739746094,1.0,0.7085092067718506,1.0,1.0,0.0,1.0,-3.4791576862335205,3.4791479110717773,9.741811481944753e-06,2.69083571434021,0.3069190979003906,0.3069190979003906,0.0,298.4911499023437,306.0,10939.75,-0.0,4182.45458984375,1.0,283.1499938964844,287.77545166015625,289.6725769042969,290.3214111328125,293.1499938964844,293.1499938964844,283.1499938964844,17987.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3997428715229034,1.0,0.0,0.0,0.5653907060623169,0.565395176410675,1.7048886746806602e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3499.566650390625,0.0,24.408811569213867,2371.396484375,0.0,275.2265319824219,0.245064690709114,1.0,0.0,3.0,1.0,0.0
11980080,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6747905611991882,0.2841983437538147,0.2631479203701019,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.8549391031265259,0.5931851267814636,0.5672975778579712,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.875849723815918,0.6401822566986084,0.4505724310874939,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.7452278733253479,0.3861705958843231,0.3729522824287414,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6617501974105835,0.268259197473526,1.2430362701416016,288.3445739746094,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.312255859375,288.3445739746094,1.0,0.7085092067718506,1.0,1.0,0.0,1.0,-3.4791576862335205,3.4791479110717773,9.741811481944753e-06,2.69083571434021,0.3069190979003906,0.3069190979003906,0.0,298.4911499023437,306.0,10939.75,-0.0,4182.45458984375,1.0,283.1499938964844,287.77545166015625,289.6725769042969,290.3214111328125,293.1499938964844,293.1499938964844,283.1499938964844,17987.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3997428715229034,1.0,0.0,0.0,0.5653907060623169,0.565395176410675,1.7048886746806602e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3499.566650390625,0.0,24.408811569213867,2371.396484375,0.0,275.2265319824219,0.245064690709114,1.0,0.0,3.0,1.0,0.0
11980140,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.6733512878417969,0.2841702103614807,0.263231098651886,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.852989912033081,0.5926617980003357,0.5669261813163757,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8760868310928345,0.6447516083717346,0.4538127481937408,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.743996262550354,0.3864950537681579,0.3733721971511841,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.6605431437492371,0.2684329450130462,1.2443469762802124,288.3436279296875,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.310546875,288.3435974121094,1.0,0.7106761336326599,1.0,1.0,0.0,1.0,-3.484791040420532,3.484781265258789,9.773762940312736e-06,2.695332288742065,0.3075208663940429,0.3075208663940429,0.0,301.5563659667969,309.0,10960.7978515625,-0.0,4215.34130859375,1.0,283.1499938964844,287.7737731933594,289.6658020019531,290.31500244140625,293.1499938964844,293.1499938964844,283.1499938964844,17987.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3995403945446014,1.0,0.0,0.0,0.5666855573654175,0.5666900277137756,1.7127067764022286e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3505.500732421875,0.0,24.477842330932617,2371.396484375,0.0,274.8715515136719,0.2451687455177307,1.0,0.0,3.0,1.0,0.0
11980200,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.6733512878417969,0.2841702103614807,0.263231098651886,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.852989912033081,0.5926617980003357,0.5669261813163757,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8760868310928345,0.6447516083717346,0.4538127481937408,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.743996262550354,0.3864950537681579,0.3733721971511841,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.6605431437492371,0.2684329450130462,1.2443469762802124,288.3436279296875,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.310546875,288.3435974121094,1.0,0.7106761336326599,1.0,1.0,0.0,1.0,-3.484791040420532,3.484781265258789,9.773762940312736e-06,2.695332288742065,0.3075208663940429,0.3075208663940429,0.0,301.5563659667969,309.0,10960.7978515625,-0.0,4215.34130859375,1.0,283.1499938964844,287.7737731933594,289.6658020019531,290.31500244140625,293.1499938964844,293.1499938964844,283.1499938964844,17987.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3995403945446014,1.0,0.0,0.0,0.5666855573654175,0.5666900277137756,1.7127067764022286e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3505.500732421875,0.0,24.477842330932617,2371.396484375,0.0,274.8715515136719,0.2451687455177307,1.0,0.0,3.0,1.0,0.0
11980260,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.6719213128089905,0.2841242253780365,0.2632982432842254,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.8510571718215942,0.5921013355255127,0.5665194392204285,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.8763203620910645,0.6492977738380432,0.4570363163948059,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.7427746057510376,0.3867970108985901,0.3737708628177643,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.6593496799468994,0.2685954868793487,1.245606541633606,288.3426513671875,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3089294433594,288.3426513671875,1.0,0.7128145098686218,1.0,1.0,0.0,1.0,-3.4902548789978027,3.49024510383606,9.804757610254455e-06,2.699676275253296,0.308109700679779,0.308109700679779,0.0,304.6151428222656,312.0,10981.3828125,-0.0,4247.84375,1.0,283.1499938964844,287.7720642089844,289.6626281738281,290.3120422363281,293.1499938964844,293.1499938964844,283.1499938964844,17987.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3992011845111847,1.0,0.0,0.0,0.567955493927002,0.5679599642753601,1.7203916513608423e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3511.698486328125,0.0,24.54564094543457,2371.396484375,0.0,274.2774658203125,0.2452709972858429,1.0,0.0,3.0,1.0,0.0
11980320,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.6719213128089905,0.2841242253780365,0.2632982432842254,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.8510571718215942,0.5921013355255127,0.5665194392204285,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.8763203620910645,0.6492977738380432,0.4570363163948059,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.7427746057510376,0.3867970108985901,0.3737708628177643,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.6593496799468994,0.2685954868793487,1.245606541633606,288.3426513671875,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3089294433594,288.3426513671875,1.0,0.7128145098686218,1.0,1.0,0.0,1.0,-3.4902548789978027,3.49024510383606,9.804757610254455e-06,2.699676275253296,0.308109700679779,0.308109700679779,0.0,304.6151428222656,312.0,10981.3828125,-0.0,4247.84375,1.0,283.1499938964844,287.7720642089844,289.6626281738281,290.3120422363281,293.1499938964844,293.1499938964844,283.1499938964844,17987.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3992011845111847,1.0,0.0,0.0,0.567955493927002,0.5679599642753601,1.7203916513608423e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3511.698486328125,0.0,24.54564094543457,2371.396484375,0.0,274.2774658203125,0.2452709972858429,1.0,0.0,3.0,1.0,0.0
11980380,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417053222656,0.6705005168914795,0.2840608656406402,0.2633499205112457,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417053222656,0.8491407632827759,0.59150630235672,0.56607985496521,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417053222656,0.8765495419502258,0.6538197994232178,0.4602433443069458,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417053222656,0.7415621280670166,0.3870770931243896,0.374148964881897,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417053222656,0.6581699252128601,0.2687480449676513,1.2468209266662598,288.3417053222656,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3074035644531,288.3416748046875,1.0,0.7149266600608826,1.0,1.0,0.0,1.0,-3.4955620765686035,3.4955523014068604,9.83485733740963e-06,2.7038767337799072,0.308685690164566,0.308685690164566,0.0,307.66912841796875,300.0,11001.515625,-0.0,4279.998046875,1.0,283.1499938964844,287.7704162597656,289.66326904296875,290.3128662109375,293.1499938964844,293.1499938964844,283.1499938964844,17987.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3987240195274353,1.0,0.0,0.0,0.5692004561424255,0.5692048668861389,1.7279418784710288e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3518.201904296875,0.0,24.61219596862793,2371.396484375,0.0,273.44317626953125,0.2453714311122894,1.0,0.0,3.0,1.0,0.0
