time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417053222656,0.6705005168914795,0.2840608656406402,0.2633499205112457,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417053222656,0.8491407632827759,0.59150630235672,0.56607985496521,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417053222656,0.8765495419502258,0.6538197994232178,0.4602433443069458,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417053222656,0.7415621280670166,0.3870770931243896,0.374148964881897,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417053222656,0.6581699252128601,0.2687480449676513,1.2468209266662598,288.3417053222656,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3074035644531,288.3416748046875,1.0,0.7149266600608826,1.0,1.0,0.0,1.0,-3.4955620765686035,3.4955523014068604,9.83485733740963e-06,2.7038767337799072,0.308685690164566,0.308685690164566,0.0,307.66912841796875,300.0,11001.515625,-0.0,4279.998046875,1.0,283.1499938964844,287.7704162597656,289.66326904296875,290.3128662109375,293.1499938964844,293.1499938964844,283.1499938964844,17987.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3987240195274353,1.0,0.0,0.0,0.5692004561424255,0.5692048668861389,1.7279418784710288e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3518.201904296875,0.0,24.61219596862793,2371.396484375,0.0,273.44317626953125,0.2453714311122894,1.0,0.0,3.0,1.0,0.0
11980500,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409423828125,0.6711447834968567,0.2840248346328735,0.2632662951946258,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.8498103022575378,0.5911962985992432,0.5657386779785156,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8784375190734863,0.6560717225074768,0.4617593288421631,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.7423166036605835,0.3872092068195343,0.3742206692695617,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409423828125,0.6588683724403381,0.2688210308551788,1.2468912601470947,288.3409118652344,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30670166015625,288.3408203125,1.0,0.7142156958580017,1.0,1.0,0.0,1.0,-3.497049331665039,3.497039556503296,9.84345024335198e-06,2.705108880996704,0.3089642524719238,0.3089642524719238,0.0,306.3644714355469,300.0,11010.16015625,-0.0,4276.119140625,1.0,283.1499938964844,287.7695007324219,289.66510009765625,290.3147277832031,293.1499938964844,293.1499938964844,283.1499938964844,17988.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3984305262565613,1.0,0.0,0.0,0.5698091387748718,0.56981360912323,1.7316395428679243e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3521.484375,0.0,24.644824981689453,2371.396484375,0.0,272.9308166503906,0.2454207837581634,1.0,0.0,3.0,1.0,0.0
11980560,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33966064453125,0.6725078225135803,0.2839966118335724,0.2631320357322693,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396301269531,0.8513376712799072,0.5908845067024231,0.5653365254402161,297.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396301269531,0.8812699317932129,0.6583239436149597,0.4632319509983063,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33966064453125,0.7437915802001953,0.3873434960842132,0.374234676361084,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396911621094,0.660251259803772,0.2689002454280853,1.2467037439346311,288.3396301269531,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.30615234375,288.33953857421875,1.0,0.7129150032997131,1.0,1.0,0.0,1.0,-3.4979677200317383,3.497957944869995,9.848736226558684e-06,2.705861568450928,0.309229165315628,0.309229165315628,0.0,303.6003723144531,288.0,11017.908203125,-0.0,4262.02587890625,1.0,283.1499938964844,287.76824951171875,289.66796875,290.3175964355469,293.1499938964844,293.1499938964844,283.1499938964844,17988.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398099809885025,1.0,0.0,0.0,0.5703912377357483,0.5703957080841064,1.735179466777481e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3524.4931640625,0.0,24.676219940185547,2371.396484375,0.0,272.3541564941406,0.2454687356948852,1.0,0.0,3.0,1.0,0.0
11980620,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367614746094,0.6765742301940918,0.2839659750461578,0.2627964317798614,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367004394531,0.8559833765029907,0.5902592539787292,0.5644353628158569,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367004394531,0.888692319393158,0.6628307104110718,0.4661087095737457,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33673095703125,0.7480902075767517,0.3876232802867889,0.3741775751113891,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367614746094,0.6643080711364746,0.2690842151641845,1.2459856271743774,288.3367004394531,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3053283691406,288.33660888671875,1.0,0.709082305431366,1.0,1.0,0.0,1.0,-3.499009132385254,3.498999118804932,9.854749805526808e-06,2.706721782684326,0.3097257912158966,0.3097257912158966,0.0,295.640869140625,276.0,11031.9140625,-0.0,4217.205078125,1.0,283.1499938964844,287.765380859375,289.6768798828125,290.3263244628906,293.1499938964844,293.1499938964844,283.1499938964844,17989.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3972992897033691,1.0,0.0,0.0,0.5714865326881409,0.571491003036499,1.741849864345113e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3530.126220703125,0.0,24.735551834106445,2371.396484375,0.0,270.9615173339844,0.2455599308013916,1.0,0.0,3.0,1.0,0.0
11980680,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367614746094,0.6765742301940918,0.2839659750461578,0.2627964317798614,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367004394531,0.8559833765029907,0.5902592539787292,0.5644353628158569,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367004394531,0.888692319393158,0.6628307104110718,0.4661087095737457,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33673095703125,0.7480902075767517,0.3876232802867889,0.3741775751113891,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367614746094,0.6643080711364746,0.2690842151641845,1.2459856271743774,288.3367004394531,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3053283691406,288.33660888671875,1.0,0.709082305431366,1.0,1.0,0.0,1.0,-3.499009132385254,3.498999118804932,9.854749805526808e-06,2.706721782684326,0.3097257912158966,0.3097257912158966,0.0,295.640869140625,276.0,11031.9140625,-0.0,4217.205078125,1.0,283.1499938964844,287.765380859375,289.6768798828125,290.3263244628906,293.1499938964844,293.1499938964844,283.1499938964844,17989.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3972992897033691,1.0,0.0,0.0,0.5714865326881409,0.571491003036499,1.741849864345113e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3530.126220703125,0.0,24.735551834106445,2371.396484375,0.0,270.9615173339844,0.2455599308013916,1.0,0.0,3.0,1.0,0.0
11980740,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3351745605469,0.6792304515838623,0.2839624285697937,0.2626024782657623,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3351135253906,0.859046459197998,0.589933454990387,0.5639334321022034,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3351135253906,0.8932600617408752,0.6651747226715088,0.4675808846950531,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33514404296875,0.7508800625801086,0.387774646282196,0.374120831489563,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3351745605469,0.6669489145278931,0.2691940069198608,1.2455198764801023,288.3351135253906,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3050537109375,288.33502197265625,1.0,0.7066611051559448,1.0,1.0,0.0,1.0,-3.499314546585083,3.49930477142334,9.856513315753546e-06,2.7069735527038574,0.3099672794342041,0.3099672794342041,0.0,290.66094970703125,276.0,11038.5625,-0.0,4188.2470703125,1.0,283.1499938964844,287.76385498046875,289.68328857421875,290.3325500488281,293.1499938964844,293.1499938964844,283.1499938964844,17989.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3968015015125274,1.0,0.0,0.0,0.5720207691192627,0.5720251798629761,1.745107880424257e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3533.0029296875,0.0,24.76457405090332,2371.396484375,0.0,270.0977783203125,0.2456047236919403,1.0,0.0,3.0,1.0,0.0
11980800,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3337097167969,0.6819325685501099,0.2839650809764862,0.2624178826808929,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33367919921875,0.8621782660484314,0.5896320343017578,0.563457727432251,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33367919921875,0.8978006839752197,0.6673375368118286,0.4689307808876037,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3337097167969,0.7537201046943665,0.3879171907901764,0.3740594387054443,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3337097167969,0.6696380376815796,0.2693031430244446,1.245069146156311,288.33367919921875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3049011230469,288.3335876464844,1.0,0.7042679190635681,1.0,1.0,0.0,1.0,-3.499528408050537,3.499518394470215,9.85773658612743e-06,2.707145929336548,0.3101809918880462,0.3101809918880462,0.0,285.7577819824219,264.0,11044.4013671875,-0.0,4159.50390625,1.0,283.1499938964844,287.762451171875,289.6902770996094,290.33935546875,293.1499938964844,293.1499938964844,283.1499938964844,17989.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962883949279785,1.0,0.0,0.0,0.5724940896034241,0.5724985003471375,1.7479969471878576e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3535.677734375,0.0,24.790321350097656,2371.396484375,0.0,269.2091369628906,0.2456444948911667,1.0,0.0,3.0,1.0,0.0
11980860,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3306884765625,0.6882451772689819,0.2839857339859009,0.262023776769638,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33062744140625,0.8695546388626099,0.5890004634857178,0.5624380111694336,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33062744140625,0.9083106517791748,0.6718378663063049,0.471720814704895,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3306579589844,0.7603890895843506,0.3882207870483398,0.3739129304885864,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3306884765625,0.6759423017501831,0.2695526480674743,1.2441117763519287,288.33062744140625,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3047180175781,288.3305358886719,1.0,0.6989328861236572,1.0,1.0,0.0,1.0,-3.4998559951782227,3.4998462200164795,9.859579222393222e-06,2.707397937774658,0.3105845749378204,0.3105845749378204,0.0,274.88165283203125,252.0,11054.8779296875,-0.0,4095.356201171875,1.0,283.1499938964844,287.759521484375,289.70770263671875,290.3565979003906,293.1499938964844,293.1499938964844,283.1499938964844,17990.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3954245746135711,1.0,0.0,0.0,0.5734005570411682,0.5734050273895264,1.753537048898579e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3541.10595703125,0.0,24.83990859985352,2371.396484375,0.0,267.7172241210937,0.2457216829061508,1.0,0.0,3.0,1.0,0.0
11980920,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3306884765625,0.6882451772689819,0.2839857339859009,0.262023776769638,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33062744140625,0.8695546388626099,0.5890004634857178,0.5624380111694336,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33062744140625,0.9083106517791748,0.6718378663063049,0.471720814704895,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3306579589844,0.7603890895843506,0.3882207870483398,0.3739129304885864,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3306884765625,0.6759423017501831,0.2695526480674743,1.2441117763519287,288.33062744140625,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3047180175781,288.3305358886719,1.0,0.6989328861236572,1.0,1.0,0.0,1.0,-3.4998559951782227,3.4998462200164795,9.859579222393222e-06,2.707397937774658,0.3105845749378204,0.3105845749378204,0.0,274.88165283203125,252.0,11054.8779296875,-0.0,4095.356201171875,1.0,283.1499938964844,287.759521484375,289.70770263671875,290.3565979003906,293.1499938964844,293.1499938964844,283.1499938964844,17990.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3954245746135711,1.0,0.0,0.0,0.5734005570411682,0.5734050273895264,1.753537048898579e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3541.10595703125,0.0,24.83990859985352,2371.396484375,0.0,267.7172241210937,0.2457216829061508,1.0,0.0,3.0,1.0,0.0
11980980,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.6953495740890503,0.2840198278427124,0.2616243660449981,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274230957031,0.8779594302177429,0.5883596539497375,0.56139075756073,297.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.327392578125,0.9208367466926576,0.6763225197792053,0.4744864404201507,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274230957031,0.7679842710494995,0.3885278701782226,0.3737510740756988,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.6830840110778809,0.2698265016078949,1.2431756258010864,288.3274230957031,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3046264648437,288.3273010253906,1.0,0.6933108568191528,1.0,1.0,0.0,1.0,-3.500121831893921,3.500111818313598,9.861028047453146e-06,2.7075858116149902,0.3109095394611358,0.3109095394611358,0.0,263.4914855957031,240.0,11062.076171875,-0.0,4027.96533203125,1.0,283.1499938964844,287.7565002441406,289.7261047363281,290.3755187988281,293.1499938964844,293.1499938964844,283.1499938964844,17992.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3951977789402008,1.0,0.0,0.0,0.5741497874259949,0.574154257774353,1.7581223588081233e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3545.59228515625,0.0,24.881580352783203,2371.396484375,0.0,267.32635498046875,0.2457881867885589,1.0,0.0,3.0,1.0,0.0
11981040,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.6953495740890503,0.2840198278427124,0.2616243660449981,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274230957031,0.8779594302177429,0.5883596539497375,0.56139075756073,297.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.327392578125,0.9208367466926576,0.6763225197792053,0.4744864404201507,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274230957031,0.7679842710494995,0.3885278701782226,0.3737510740756988,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.6830840110778809,0.2698265016078949,1.2431756258010864,288.3274230957031,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3046264648437,288.3273010253906,1.0,0.6933108568191528,1.0,1.0,0.0,1.0,-3.500121831893921,3.500111818313598,9.861028047453146e-06,2.7075858116149902,0.3109095394611358,0.3109095394611358,0.0,263.4914855957031,240.0,11062.076171875,-0.0,4027.96533203125,1.0,283.1499938964844,287.7565002441406,289.7261047363281,290.3755187988281,293.1499938964844,293.1499938964844,283.1499938964844,17992.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3951977789402008,1.0,0.0,0.0,0.5741497874259949,0.574154257774353,1.7581223588081233e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3545.59228515625,0.0,24.881580352783203,2371.396484375,0.0,267.32635498046875,0.2457881867885589,1.0,0.0,3.0,1.0,0.0
11981100,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258361816406,0.6991729736328125,0.2840400338172912,0.2614238858222961,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257751464844,0.8825300931930542,0.5880347490310669,0.5608588457107544,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257751464844,0.9277029633522034,0.6785569190979004,0.4758608937263489,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258056640625,0.7721190452575684,0.3886811137199402,0.3736660182476043,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258361816406,0.686948835849762,0.2699706852436065,1.2427221536636353,288.3257751464844,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3046264648437,288.32568359375,1.0,0.6904327869415283,1.0,1.0,0.0,1.0,-3.500246286392212,3.5002365112304688,9.86169106909074e-06,2.7076680660247803,0.3110369443893432,0.3110369443893432,0.0,257.68817138671875,240.0,11064.3125,-0.0,3993.59814453125,1.0,283.1499938964844,287.75494384765625,289.73486328125,290.3846740722656,293.1499938964844,293.1499938964844,283.1499938964844,17993.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3952899873256683,1.0,0.0,0.0,0.5744524598121643,0.5744569301605225,1.7599766977127732e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3547.3212890625,0.0,24.89874649047852,2371.396484375,0.0,267.4851989746094,0.2458163648843765,1.0,0.0,3.0,1.0,0.0
11981160,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32421875,0.7031701803207397,0.2840616703033447,0.2612232565879822,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241577148437,0.8873448371887207,0.5877065658569336,0.5603222846984863,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241577148437,0.9348538517951964,0.6807854175567627,0.4772301614284515,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241882324219,0.7764793634414673,0.388833612203598,0.3735787570476532,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32421875,0.691004753112793,0.2701188325881958,1.2422795295715332,288.3241577148437,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3045959472656,288.3240661621094,1.0,0.6875235438346863,1.0,1.0,0.0,1.0,-3.5003693103790283,3.500359296798706,9.862335900834296e-06,2.7077457904815674,0.3111387491226196,0.3111387491226196,0.0,251.84112548828125,228.0,11065.5859375,-0.0,3958.962646484375,1.0,283.1499938964844,287.75341796875,289.7430725097656,290.3932800292969,293.1499938964844,293.1499938964844,283.1499938964844,17993.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3954649865627289,1.0,0.0,0.0,0.5747023820877075,0.5747068524360657,1.7615084502153877e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3548.666748046875,0.0,24.91319274902344,2371.396484375,0.0,267.7868957519531,0.2458407431840896,1.0,0.0,3.0,1.0,0.0
11981220,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.321044921875,0.7116258144378662,0.2841081917285919,0.2608221471309662,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32098388671875,0.8977245688438416,0.5870404839515686,0.5592367649078369,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32098388671875,0.9496901035308838,0.6852236390113831,0.479953408241272,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3210144042969,0.7858972549438477,0.3891355395317077,0.3733983039855957,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.321044921875,0.69969242811203,0.2704254686832428,1.2414271831512451,288.3210144042969,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3045654296875,288.3208923339844,1.0,0.6816344261169434,1.0,1.0,0.0,1.0,-3.5006144046783447,3.5006043910980225,9.863597369985657e-06,2.70789122581482,0.3112588822841644,0.3112588822841644,0.0,240.0629272460937,216.0,11065.0556640625,-0.0,3889.179931640625,1.0,283.1499938964844,287.7504577636719,289.7576599121094,290.4086303710937,293.1499938964844,293.1499938964844,283.1499938964844,17996.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959019482135772,1.0,0.0,0.0,0.5750284790992737,0.5750329494476318,1.7635079174738166e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3550.127685546875,0.0,24.933088302612305,2371.396484375,0.0,268.54107666015625,0.2458767890930175,1.0,0.0,3.0,1.0,0.0
11981280,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.321044921875,0.7116258144378662,0.2841081917285919,0.2608221471309662,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32098388671875,0.8977245688438416,0.5870404839515686,0.5592367649078369,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32098388671875,0.9496901035308838,0.6852236390113831,0.479953408241272,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3210144042969,0.7858972549438477,0.3891355395317077,0.3733983039855957,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.321044921875,0.69969242811203,0.2704254686832428,1.2414271831512451,288.3210144042969,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3045654296875,288.3208923339844,1.0,0.6816344261169434,1.0,1.0,0.0,1.0,-3.5006144046783447,3.5006043910980225,9.863597369985657e-06,2.70789122581482,0.3112588822841644,0.3112588822841644,0.0,240.0629272460937,216.0,11065.0556640625,-0.0,3889.179931640625,1.0,283.1499938964844,287.7504577636719,289.7576599121094,290.4086303710937,293.1499938964844,293.1499938964844,283.1499938964844,17996.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959019482135772,1.0,0.0,0.0,0.5750284790992737,0.5750329494476318,1.7635079174738166e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3550.127685546875,0.0,24.933088302612305,2371.396484375,0.0,268.54107666015625,0.2458767890930175,1.0,0.0,3.0,1.0,0.0
11981340,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.31805419921875,0.7202907800674438,0.2841581404209137,0.2604217529296875,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3180236816406,0.9094092845916748,0.5863617062568665,0.5581365823745728,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3179931640625,0.964763343334198,0.6896346807479858,0.4826559126377105,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3180236816406,0.7962966561317444,0.389432430267334,0.3732106685638428,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31805419921875,0.7091655135154724,0.2707444131374359,1.240619421005249,288.3180236816406,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.30450439453125,288.31793212890625,1.0,0.6756722927093506,1.0,1.0,0.0,1.0,-3.500862598419189,3.500852584838867,9.86484610621119e-06,2.708028078079224,0.3112542927265167,0.3112542927265167,0.0,228.21646118164065,204.0,11060.068359375,-0.0,3818.98681640625,1.0,283.1499938964844,287.7476806640625,289.77001953125,290.4213562011719,293.1499938964844,293.1499938964844,283.1499938964844,17998.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962458372116089,1.0,0.0,0.0,0.5750926733016968,0.5750971436500549,1.7639015581494277e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3549.849365234375,0.0,24.9393310546875,2371.396484375,0.0,269.13555908203125,0.2458933442831039,1.0,0.0,3.0,1.0,0.0
11981400,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.31805419921875,0.7202907800674438,0.2841581404209137,0.2604217529296875,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3180236816406,0.9094092845916748,0.5863617062568665,0.5581365823745728,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3179931640625,0.964763343334198,0.6896346807479858,0.4826559126377105,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3180236816406,0.7962966561317444,0.389432430267334,0.3732106685638428,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31805419921875,0.7091655135154724,0.2707444131374359,1.240619421005249,288.3180236816406,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.30450439453125,288.31793212890625,1.0,0.6756722927093506,1.0,1.0,0.0,1.0,-3.500862598419189,3.500852584838867,9.86484610621119e-06,2.708028078079224,0.3112542927265167,0.3112542927265167,0.0,228.21646118164065,204.0,11060.068359375,-0.0,3818.98681640625,1.0,283.1499938964844,287.7476806640625,289.77001953125,290.4213562011719,293.1499938964844,293.1499938964844,283.1499938964844,17998.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962458372116089,1.0,0.0,0.0,0.5750926733016968,0.5750971436500549,1.7639015581494277e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3549.849365234375,0.0,24.9393310546875,2371.396484375,0.0,269.13555908203125,0.2458933442831039,1.0,0.0,3.0,1.0,0.0
11981460,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3153686523437,0.7294495701789856,0.2842110991477966,0.2600227892398834,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3153076171875,0.9234570264816284,0.5856711864471436,0.5570236444473267,297.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3153076171875,0.9795673489570618,0.6940170526504517,0.4853376150131225,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3153381347656,0.8077291250228882,0.3897240459918976,0.3730166852474212,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3153686523437,0.7189688682556152,0.2710745930671692,1.2398561239242554,288.3153076171875,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.30438232421875,288.31524658203125,1.0,0.6696535348892212,1.0,1.0,0.0,1.0,-3.5011181831359863,3.501108169555664,9.866109394351952e-06,2.708160877227783,0.311111718416214,0.311111718416214,0.0,216.3344268798828,192.0,11050.2705078125,-0.0,3748.58935546875,1.0,283.1499938964844,287.74517822265625,289.7807922363281,290.4320373535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3963581025600433,1.0,0.0,0.0,0.5748654007911682,0.5748698711395264,1.7625076509375504e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3547.794677734375,0.0,24.9302978515625,2371.396484375,0.0,269.32977294921875,0.2458879053592682,1.0,0.0,3.0,1.0,0.0
11981520,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3153686523437,0.7294495701789856,0.2842110991477966,0.2600227892398834,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3153076171875,0.9234570264816284,0.5856711864471436,0.5570236444473267,297.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3153076171875,0.9795673489570618,0.6940170526504517,0.4853376150131225,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3153381347656,0.8077291250228882,0.3897240459918976,0.3730166852474212,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3153686523437,0.7189688682556152,0.2710745930671692,1.2398561239242554,288.3153076171875,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.30438232421875,288.31524658203125,1.0,0.6696535348892212,1.0,1.0,0.0,1.0,-3.5011181831359863,3.501108169555664,9.866109394351952e-06,2.708160877227783,0.311111718416214,0.311111718416214,0.0,216.3344268798828,192.0,11050.2705078125,-0.0,3748.58935546875,1.0,283.1499938964844,287.74517822265625,289.7807922363281,290.4320373535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3963581025600433,1.0,0.0,0.0,0.5748654007911682,0.5748698711395264,1.7625076509375504e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3547.794677734375,0.0,24.9302978515625,2371.396484375,0.0,269.32977294921875,0.2458879053592682,1.0,0.0,3.0,1.0,0.0
11981580,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3130187988281,0.7395965456962585,0.2842673063278198,0.2596259117126465,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31298828125,0.9394222497940063,0.5849701166152954,0.5558997988700867,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.31298828125,0.9936679005622864,0.6983700394630432,0.4879983067512512,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3130187988281,0.8197073936462402,0.3900105655193329,0.3728170692920685,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3130187988281,0.729252278804779,0.2714157104492187,1.2391382455825806,288.31298828125,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3042297363281,288.3129272460937,1.0,0.6635871529579163,1.0,1.0,0.0,1.0,-3.5013856887817383,3.501375675201416,9.867418157227805e-06,2.7082948684692383,0.310818612575531,0.310818612575531,0.0,204.4329071044922,180.0,11035.3310546875,-0.0,3678.094482421875,1.0,283.1499938964844,287.7430419921875,289.7904663085937,290.4411926269531,293.1499938964844,293.1499938964844,283.1499938964844,18004.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962158560752868,1.0,0.0,0.0,0.5743192434310913,0.5743236541748047,1.7591602841093845e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3543.924072265625,0.0,24.90448951721192,2371.396484375,0.0,269.08367919921875,0.245858147740364,1.0,0.0,3.0,1.0,0.0
11981640,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3130187988281,0.7395965456962585,0.2842673063278198,0.2596259117126465,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31298828125,0.9394222497940063,0.5849701166152954,0.5558997988700867,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.31298828125,0.9936679005622864,0.6983700394630432,0.4879983067512512,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3130187988281,0.8197073936462402,0.3900105655193329,0.3728170692920685,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3130187988281,0.729252278804779,0.2714157104492187,1.2391382455825806,288.31298828125,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3042297363281,288.3129272460937,1.0,0.6635871529579163,1.0,1.0,0.0,1.0,-3.5013856887817383,3.501375675201416,9.867418157227805e-06,2.7082948684692383,0.310818612575531,0.310818612575531,0.0,204.4329071044922,180.0,11035.3310546875,-0.0,3678.094482421875,1.0,283.1499938964844,287.7430419921875,289.7904663085937,290.4411926269531,293.1499938964844,293.1499938964844,283.1499938964844,18004.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962158560752868,1.0,0.0,0.0,0.5743192434310913,0.5743236541748047,1.7591602841093845e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3543.924072265625,0.0,24.90448951721192,2371.396484375,0.0,269.08367919921875,0.245858147740364,1.0,0.0,3.0,1.0,0.0
11981700,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3119201660156,0.744966447353363,0.2842932343482971,0.2594369053840637,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3118896484375,0.9475530982017516,0.5846124291419983,0.5553431510925293,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3118896484375,0.9990000128746032,0.7005630135536194,0.4883185029029846,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3118896484375,0.8257482647895813,0.3901485204696655,0.3727242052555084,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3119201660156,0.7345661520957947,0.2715871334075928,1.2388392686843872,288.3118896484375,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3041687011719,288.311767578125,1.0,0.6604763269424438,1.0,1.0,0.0,1.0,-3.500451803207397,3.5004420280456543,9.862403203442229e-06,2.7076632976531982,0.3106091916561126,0.3106091916561126,0.0,198.6783599853516,180.0,11024.884765625,-0.0,3641.348388671875,1.0,283.1499938964844,287.7420959472656,289.79498291015625,290.4452819824219,293.1499938964844,293.1499938964844,283.1499938964844,18005.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3960573375225067,1.0,0.0,0.0,0.5739144682884216,0.5739189386367798,1.7566815557756854e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3541.232177734375,0.0,24.88466453552246,2371.396484375,0.0,268.80963134765625,0.2458332329988479,1.0,0.0,3.0,1.0,0.0
11981760,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3076477050781,0.7489270567893982,0.2842805981636047,0.2592958807945251,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3074645996094,0.9532601833343506,0.5842138528823853,0.5548360347747803,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30743408203125,0.9990000128746032,0.7032957077026367,0.4807600677013397,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3075561523437,0.8301525712013245,0.3902481198310852,0.3726814687252044,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.30767822265625,0.7384930849075317,0.271727055311203,1.238796591758728,288.3074951171875,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.30596923828125,288.30694580078125,1.0,0.656807541847229,1.0,1.0,0.0,1.0,-3.490450143814087,3.490440368652344,9.806564776226878e-06,2.7000887393951416,0.3103060722351074,0.3103060722351074,0.0,194.2467041015625,183.0,11001.9130859375,-0.0,3590.513916015625,1.0,283.1499938964844,287.7400817871094,289.79931640625,290.44903564453125,293.1499938964844,293.1499938964844,283.1499938964844,18007.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958518207073211,1.0,0.0,0.0,0.5733628273010254,0.5733672976493835,1.753306300145141e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3536.816162109375,0.0,24.857765197753903,2371.396484375,0.0,268.4544982910156,0.2457994222640991,1.0,0.0,3.0,1.0,0.0
11981820,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991027832031,0.7528758645057678,0.2842430472373962,0.2591237127780914,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2990417480469,0.9585232734680176,0.5833882689476013,0.5539233088493347,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2990417480469,0.9990000128746032,0.7100706696510315,0.472636342048645,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.299072265625,0.8345891833305359,0.3904321491718292,0.3727103173732757,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29913330078125,0.7425544857978821,0.2720395624637604,1.239435076713562,288.2990417480469,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3170471191406,288.2988586425781,1.0,0.6535833477973938,1.0,1.0,0.0,1.0,-3.480161428451538,3.480151891708374,9.747898729983716e-06,2.6917834281921387,0.3094847500324249,0.3094847500324249,0.0,189.95068359375,186.0,10961.0302734375,-0.0,3540.051513671875,1.0,283.1499938964844,287.7336730957031,289.806640625,290.4543151855469,293.1499938964844,293.1499938964844,283.1499938964844,18013.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3951762020587921,1.0,0.0,0.0,0.5717282295227051,0.5717326402664185,1.7433233523433955e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3522.673828125,0.0,24.77672576904297,2371.396484375,0.0,267.2891540527344,0.2456949204206466,1.0,0.0,3.0,1.0,0.0
11981880,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991027832031,0.7528758645057678,0.2842430472373962,0.2591237127780914,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2990417480469,0.9585232734680176,0.5833882689476013,0.5539233088493347,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2990417480469,0.9990000128746032,0.7100706696510315,0.472636342048645,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.299072265625,0.8345891833305359,0.3904321491718292,0.3727103173732757,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29913330078125,0.7425544857978821,0.2720395624637604,1.239435076713562,288.2990417480469,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3170471191406,288.2988586425781,1.0,0.6535833477973938,1.0,1.0,0.0,1.0,-3.480161428451538,3.480151891708374,9.747898729983716e-06,2.6917834281921387,0.3094847500324249,0.3094847500324249,0.0,189.95068359375,186.0,10961.0302734375,-0.0,3540.051513671875,1.0,283.1499938964844,287.7336730957031,289.806640625,290.4543151855469,293.1499938964844,293.1499938964844,283.1499938964844,18013.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3951762020587921,1.0,0.0,0.0,0.5717282295227051,0.5717326402664185,1.7433233523433955e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3522.673828125,0.0,24.77672576904297,2371.396484375,0.0,267.2891540527344,0.2456949204206466,1.0,0.0,3.0,1.0,0.0
11981940,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2970886230469,0.7539780139923096,0.2842160165309906,0.2590618729591369,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.29705810546875,0.95981627702713,0.5828848481178284,0.5534131526947021,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29705810546875,0.9990000128746032,0.7140845656394958,0.4703905582427978,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.29705810546875,0.8358721733093262,0.3905340135097503,0.3727677166461944,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2970886230469,0.743797242641449,0.2722401916980743,1.2401247024536133,288.29705810546875,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3230895996094,288.2969665527344,1.0,0.6527251601219177,1.0,1.0,0.0,1.0,-3.477666139602661,3.477656364440918,9.733627848618198e-06,2.689743757247925,0.3089126646518707,0.3089126646518707,0.0,188.79010009765625,186.0,10937.521484375,-0.0,3527.151123046875,1.0,283.1499938964844,287.73193359375,289.8104553222656,290.4566650390625,293.1499938964844,293.1499938964844,283.1499938964844,18015.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3945777714252472,1.0,0.0,0.0,0.5705623030662537,0.5705667734146118,1.7362204118853697e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3514.56884765625,0.0,24.71748924255371,2371.396484375,0.0,266.25946044921875,0.2456143796443939,1.0,0.0,3.0,1.0,0.0
11982000,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7543409466743469,0.2841971218585968,0.2590324878692627,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.960153579711914,0.582548975944519,0.5530853271484375,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.9990000128746032,0.7166594862937927,0.4696390330791473,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.8363249897956848,0.3905999362468719,0.3728170394897461,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7442737817764282,0.2723759114742279,1.2406625747680664,288.2965393066406,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3263854980469,288.2965087890625,1.0,0.6524839401245117,1.0,1.0,0.0,1.0,-3.477036476135254,3.4770267009735107,9.729927114676684e-06,2.6891915798187256,0.3084993362426758,0.3084993362426758,0.0,188.41065979003903,189.0,10921.7255859375,-0.0,3523.3857421875,1.0,283.1499938964844,287.7314453125,289.8128967285156,290.4581604003906,293.1499938964844,293.1499938964844,283.1499938964844,18017.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941228091716766,1.0,0.0,0.0,0.569714367389679,0.5697188377380371,1.7310636479805908e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3509.2470703125,0.0,24.67406272888184,2371.396484375,0.0,265.4781799316406,0.2455542832612991,1.0,0.0,3.0,1.0,0.0
11982060,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2974548339844,0.7542298436164856,0.284146249294281,0.2589905560016632,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2974853515625,0.959580659866333,0.5817118883132935,0.5523030161857605,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2974853515625,0.9990000128746032,0.7227041125297546,0.4697765409946441,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2974548339844,0.8363569378852844,0.3907607495784759,0.3729717433452606,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.29742431640625,0.7444936633110046,0.2727140188217163,1.2421889305114746,288.2974548339844,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3319396972656,288.29754638671875,1.0,0.6527693867683411,1.0,1.0,0.0,1.0,-3.4782278537750244,3.4782183170318604,9.736217180034146e-06,2.6899731159210205,0.3073567748069763,0.3073567748069763,0.0,188.520751953125,192.0,10881.0791015625,-0.0,3526.90966796875,1.0,283.1499938964844,287.7320556640625,289.8190002441406,290.46173095703125,293.1499938964844,293.1499938964844,283.1499938964844,18021.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3928781449794769,1.0,0.0,0.0,0.5673572421073914,0.5673617124557495,1.716769126858253e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3495.88427734375,0.0,24.55251693725586,2371.396484375,0.0,263.3475952148437,0.2453834414482116,1.0,0.0,3.0,1.0,0.0
11982120,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2974548339844,0.7542298436164856,0.284146249294281,0.2589905560016632,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2974853515625,0.959580659866333,0.5817118883132935,0.5523030161857605,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2974853515625,0.9990000128746032,0.7227041125297546,0.4697765409946441,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2974548339844,0.8363569378852844,0.3907607495784759,0.3729717433452606,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.29742431640625,0.7444936633110046,0.2727140188217163,1.2421889305114746,288.2974548339844,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3319396972656,288.29754638671875,1.0,0.6527693867683411,1.0,1.0,0.0,1.0,-3.4782278537750244,3.4782183170318604,9.736217180034146e-06,2.6899731159210205,0.3073567748069763,0.3073567748069763,0.0,188.520751953125,192.0,10881.0791015625,-0.0,3526.90966796875,1.0,283.1499938964844,287.7320556640625,289.8190002441406,290.46173095703125,293.1499938964844,293.1499938964844,283.1499938964844,18021.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3928781449794769,1.0,0.0,0.0,0.5673572421073914,0.5673617124557495,1.716769126858253e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3495.88427734375,0.0,24.55251693725586,2371.396484375,0.0,263.3475952148437,0.2453834414482116,1.0,0.0,3.0,1.0,0.0
11982180,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30059814453125,0.7531006336212158,0.2840867042541504,0.2589764297008514,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006591796875,0.9575819969177246,0.5808790326118469,0.5515608191490173,297.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006591796875,0.9990000128746032,0.7282417416572571,0.4719311594963074,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006286621094,0.8352920413017273,0.3909178078174591,0.3731588125228882,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30059814453125,0.7437337040901184,0.2730407118797302,1.2438485622406006,288.3006591796875,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3341979980469,288.3008117675781,1.0,0.6539349555969238,1.0,1.0,0.0,1.0,-3.482128620147705,3.482118844985962,9.757750376593322e-06,2.692873239517212,0.3060590624809265,0.3060590624809265,0.0,189.68931579589844,195.0,10837.6357421875,-0.0,3543.255615234375,1.0,283.1499938964844,287.7345275878906,289.82489013671875,290.4650573730469,293.1499938964844,293.1499938964844,283.1499938964844,18024.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3916075527667999,1.0,0.0,0.0,0.5646724104881287,0.5646768808364868,1.7005596930630418e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3481.905517578125,0.0,24.413414001464844,2371.396484375,0.0,261.18267822265625,0.2451853901147842,1.0,0.0,3.0,1.0,0.0
11982240,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30059814453125,0.7531006336212158,0.2840867042541504,0.2589764297008514,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006591796875,0.9575819969177246,0.5808790326118469,0.5515608191490173,297.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006591796875,0.9990000128746032,0.7282417416572571,0.4719311594963074,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006286621094,0.8352920413017273,0.3909178078174591,0.3731588125228882,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30059814453125,0.7437337040901184,0.2730407118797302,1.2438485622406006,288.3006591796875,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3341979980469,288.3008117675781,1.0,0.6539349555969238,1.0,1.0,0.0,1.0,-3.482128620147705,3.482118844985962,9.757750376593322e-06,2.692873239517212,0.3060590624809265,0.3060590624809265,0.0,189.68931579589844,195.0,10837.6357421875,-0.0,3543.255615234375,1.0,283.1499938964844,287.7345275878906,289.82489013671875,290.4650573730469,293.1499938964844,293.1499938964844,283.1499938964844,18024.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3916075527667999,1.0,0.0,0.0,0.5646724104881287,0.5646768808364868,1.7005596930630418e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3481.905517578125,0.0,24.413414001464844,2371.396484375,0.0,261.18267822265625,0.2451853901147842,1.0,0.0,3.0,1.0,0.0
