time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30279541015625,0.7522763013839722,0.2840524911880493,0.2589747309684753,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3028869628906,0.9562065601348876,0.5804635882377625,0.5512003302574158,297.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3028869628906,0.9990000128746032,0.7308513522148132,0.473532497882843,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3028259277344,0.8344801068305969,0.3909950852394104,0.3732606768608093,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.30279541015625,0.743101179599762,0.2731979489326477,1.2446982860565186,288.3028564453125,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3343811035156,288.30303955078125,1.0,0.654744029045105,1.0,1.0,0.0,1.0,-3.484762668609619,3.484752893447876,9.772378689376636e-06,2.6948587894439697,0.3053500354290008,0.3053500354290008,0.0,190.5506896972656,195.0,10814.4990234375,-0.0,3554.742431640625,1.0,283.1499938964844,287.7362976074219,289.8276062011719,290.4664611816406,293.1499938964844,293.1499938964844,283.1499938964844,18025.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3909853398799896,1.0,0.0,0.0,0.5632057189941406,0.563210129737854,1.6917367062774247e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3474.5068359375,0.0,24.337322235107425,2371.396484375,0.0,260.1261901855469,0.2450764775276184,1.0,0.0,3.0,1.0,0.0
11982360,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3052978515625,0.7513350248336792,0.2840151190757751,0.2589746415615082,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3053894042969,0.9546528458595276,0.5800482630729675,0.550844669342041,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3053894042969,0.9990000128746032,0.7333751916885376,0.4753777682781219,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.30535888671875,0.8335420489311218,0.3910715281963348,0.3733663260936737,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3052978515625,0.7423537969589233,0.2733510434627533,1.2455509901046753,288.3053894042969,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.33404541015625,288.3055725097656,1.0,0.6556576490402222,1.0,1.0,0.0,1.0,-3.487706422805786,3.487696647644043,9.78876505541848e-06,2.697087049484253,0.3046010732650757,0.3046010732650757,0.0,191.5429534912109,198.0,10790.2919921875,-0.0,3567.77490234375,1.0,283.1499938964844,287.73834228515625,289.830078125,290.4676208496094,293.1499938964844,293.1499938964844,283.1499938964844,18027.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.390371710062027,1.0,0.0,0.0,0.5616580843925476,0.5616625547409058,1.6824522219849314e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3466.77294921875,0.0,24.25702857971192,2371.396484375,0.0,259.08660888671875,0.2449612766504287,1.0,0.0,3.0,1.0,0.0
11982420,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110656738281,0.749207615852356,0.2839308679103851,0.2589756548404693,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.9511469006538392,0.579217255115509,0.5501434206962585,297.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.9990000128746032,0.7382052540779114,0.47960364818573,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.31109619140625,0.8314002156257629,0.3912217915058136,0.373585432767868,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31103515625,0.7406160831451416,0.2736455500125885,1.2472518682479858,288.3111267089844,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.332275390625,288.3113708496094,1.0,0.6577135920524597,1.0,1.0,0.0,1.0,-3.494255542755127,3.494245767593384,9.82532128546154e-06,2.7020630836486816,0.3029787242412567,0.3029787242412567,0.0,193.82069396972656,201.0,10738.2919921875,-0.0,3597.26123046875,1.0,283.1499938964844,287.7430419921875,289.8341369628906,290.46893310546875,293.1499938964844,293.1499938964844,283.1499938964844,18030.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891438543796539,1.0,0.0,0.0,0.5583141446113586,0.5583186149597168,1.662478332775663e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3450.11962890625,0.0,24.08365058898925,2371.396484375,0.0,257.0131225585937,0.2447119951248169,1.0,0.0,3.0,1.0,0.0
11982480,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110656738281,0.749207615852356,0.2839308679103851,0.2589756548404693,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.9511469006538392,0.579217255115509,0.5501434206962585,297.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.9990000128746032,0.7382052540779114,0.47960364818573,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.31109619140625,0.8314002156257629,0.3912217915058136,0.373585432767868,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31103515625,0.7406160831451416,0.2736455500125885,1.2472518682479858,288.3111267089844,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.332275390625,288.3113708496094,1.0,0.6577135920524597,1.0,1.0,0.0,1.0,-3.494255542755127,3.494245767593384,9.82532128546154e-06,2.7020630836486816,0.3029787242412567,0.3029787242412567,0.0,193.82069396972656,201.0,10738.2919921875,-0.0,3597.26123046875,1.0,283.1499938964844,287.7430419921875,289.8341369628906,290.46893310546875,293.1499938964844,293.1499938964844,283.1499938964844,18030.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891438543796539,1.0,0.0,0.0,0.5583141446113586,0.5583186149597168,1.662478332775663e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3450.11962890625,0.0,24.08365058898925,2371.396484375,0.0,257.0131225585937,0.2447119951248169,1.0,0.0,3.0,1.0,0.0
11982540,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.317626953125,0.7468732595443726,0.283834308385849,0.2589748799800873,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3177185058594,0.947266161441803,0.5783844590187073,0.5494506359100342,297.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3177185058594,0.9990000128746032,0.7427887320518494,0.4843237698078155,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3176574707031,0.8290290832519531,0.3913686275482178,0.3738110959529876,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175964355469,0.7386687994003296,0.2739262580871582,1.248934626579285,288.3177185058594,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.32940673828125,288.3179626464844,1.0,0.6599799394607544,1.0,1.0,0.0,1.0,-3.501394033432007,3.501384258270264,9.865289030130953e-06,2.707503318786621,0.3011794984340668,0.3011794984340668,0.0,196.379135131836,204.0,10680.96875,-0.0,3629.970703125,1.0,283.1499938964844,287.7484436035156,289.8368225097656,290.4686279296875,293.1499938964844,293.1499938964844,283.1499938964844,18033.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3878540396690368,1.0,0.0,0.0,0.5546207427978516,0.5546252131462097,1.6405556024778892e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3431.646240234375,0.0,23.89246940612793,2371.396484375,0.0,254.8446044921875,0.2444366067647934,1.0,0.0,3.0,1.0,0.0
11982600,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.317626953125,0.7468732595443726,0.283834308385849,0.2589748799800873,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3177185058594,0.947266161441803,0.5783844590187073,0.5494506359100342,297.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3177185058594,0.9990000128746032,0.7427887320518494,0.4843237698078155,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3176574707031,0.8290290832519531,0.3913686275482178,0.3738110959529876,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175964355469,0.7386687994003296,0.2739262580871582,1.248934626579285,288.3177185058594,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.32940673828125,288.3179626464844,1.0,0.6599799394607544,1.0,1.0,0.0,1.0,-3.501394033432007,3.501384258270264,9.865289030130953e-06,2.707503318786621,0.3011794984340668,0.3011794984340668,0.0,196.379135131836,204.0,10680.96875,-0.0,3629.970703125,1.0,283.1499938964844,287.7484436035156,289.8368225097656,290.4686279296875,293.1499938964844,293.1499938964844,283.1499938964844,18033.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3878540396690368,1.0,0.0,0.0,0.5546207427978516,0.5546252131462097,1.6405556024778892e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3431.646240234375,0.0,23.89246940612793,2371.396484375,0.0,254.8446044921875,0.2444366067647934,1.0,0.0,3.0,1.0,0.0
11982660,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248596191406,0.7444403767585754,0.2837270498275757,0.2589701116085052,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.9431629776954652,0.5775495171546936,0.5487621426582336,297.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.9990000128746032,0.7471711039543152,0.4893340170383453,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249206542969,0.8265406489372253,0.3915124535560608,0.3740400969982147,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248596191406,0.7366161942481995,0.2741961479187011,1.2505956888198853,288.324951171875,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3258361816406,288.32525634765625,1.0,0.6623706221580505,1.0,1.0,0.0,1.0,-3.5088601112365723,3.50885009765625,9.90720400295686e-06,2.713202953338623,0.299192875623703,0.299192875623703,0.0,199.11495971679688,207.0,10617.8349609375,-0.0,3664.673828125,1.0,283.1499938964844,287.7545166015625,289.838134765625,290.46661376953125,293.1499938964844,293.1499938964844,283.1499938964844,18036.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3864337801933288,1.0,0.0,0.0,0.5505636930465698,0.550568163394928,1.6166419314345152e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3411.169677734375,0.0,23.68294906616211,2371.396484375,0.0,252.46774291992188,0.2441345006227493,1.0,0.0,3.0,1.0,0.0
11982720,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248596191406,0.7444403767585754,0.2837270498275757,0.2589701116085052,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.9431629776954652,0.5775495171546936,0.5487621426582336,297.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.9990000128746032,0.7471711039543152,0.4893340170383453,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249206542969,0.8265406489372253,0.3915124535560608,0.3740400969982147,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248596191406,0.7366161942481995,0.2741961479187011,1.2505956888198853,288.324951171875,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3258361816406,288.32525634765625,1.0,0.6623706221580505,1.0,1.0,0.0,1.0,-3.5088601112365723,3.50885009765625,9.90720400295686e-06,2.713202953338623,0.299192875623703,0.299192875623703,0.0,199.11495971679688,207.0,10617.8349609375,-0.0,3664.673828125,1.0,283.1499938964844,287.7545166015625,289.838134765625,290.46661376953125,293.1499938964844,293.1499938964844,283.1499938964844,18036.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3864337801933288,1.0,0.0,0.0,0.5505636930465698,0.550568163394928,1.6166419314345152e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3411.169677734375,0.0,23.68294906616211,2371.396484375,0.0,252.46774291992188,0.2441345006227493,1.0,0.0,3.0,1.0,0.0
11982780,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327331542969,0.7419748902320862,0.283610850572586,0.2589607834815979,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328552246094,0.9389405846595764,0.5767126083374023,0.5480756759643555,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.9990000128746032,0.7513816356658936,0.4945063889026642,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327941894531,0.8240013122558594,0.3916541934013366,0.3742709159851074,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327331542969,0.7345219850540161,0.2744582593441009,1.2522377967834473,288.3328552246094,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32177734375,288.3331604003906,1.0,0.664832353591919,1.0,1.0,0.0,1.0,-3.516497611999512,3.516487598419189,9.95019308902556e-06,2.7190403938293457,0.297007143497467,0.297007143497467,0.0,201.9630889892578,210.0,10548.48046875,-0.0,3700.6142578125,1.0,283.1499938964844,287.7611389160156,289.83819580078125,290.4629211425781,293.1499938964844,293.1499938964844,283.1499938964844,18040.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3848362863063812,1.0,0.0,0.0,0.5461265444755554,0.5461310148239136,1.5906890027395093e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3388.55029296875,0.0,23.45444679260254,2371.396484375,0.0,249.80763244628903,0.2438048124313354,1.0,0.0,3.0,1.0,0.0
11982840,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327331542969,0.7419748902320862,0.283610850572586,0.2589607834815979,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328552246094,0.9389405846595764,0.5767126083374023,0.5480756759643555,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.9990000128746032,0.7513816356658936,0.4945063889026642,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327941894531,0.8240013122558594,0.3916541934013366,0.3742709159851074,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327331542969,0.7345219850540161,0.2744582593441009,1.2522377967834473,288.3328552246094,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32177734375,288.3331604003906,1.0,0.664832353591919,1.0,1.0,0.0,1.0,-3.516497611999512,3.516487598419189,9.95019308902556e-06,2.7190403938293457,0.297007143497467,0.297007143497467,0.0,201.9630889892578,210.0,10548.48046875,-0.0,3700.6142578125,1.0,283.1499938964844,287.7611389160156,289.83819580078125,290.4629211425781,293.1499938964844,293.1499938964844,283.1499938964844,18040.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3848362863063812,1.0,0.0,0.0,0.5461265444755554,0.5461310148239136,1.5906890027395093e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3388.55029296875,0.0,23.45444679260254,2371.396484375,0.0,249.80763244628903,0.2438048124313354,1.0,0.0,3.0,1.0,0.0
11982900,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3369140625,0.7407426834106445,0.2835499346256256,0.2589544057846069,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370361328125,0.9368079900741576,0.5762935876846313,0.547732949256897,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370666503906,0.9990000128746032,0.7534276247024536,0.4971272051334381,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33697509765625,0.8227251768112183,0.3917246162891388,0.3743868768215179,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3369140625,0.7334716320037842,0.2745872437953949,1.2530534267425537,288.3370056152344,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.31964111328125,288.3373413085937,1.0,0.6660792827606201,1.0,1.0,0.0,1.0,-3.520350694656372,3.52034068107605,9.971920007956214e-06,2.721986770629883,0.2958342730998993,0.2958342730998993,0.0,203.41587829589844,210.0,10511.314453125,-0.0,3718.89697265625,1.0,283.1499938964844,287.7646789550781,289.8377685546875,290.4604797363281,293.1499938964844,293.1499938964844,283.1499938964844,18041.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3839605152606964,1.0,0.0,0.0,0.5437570810317993,0.5437614917755127,1.5769160199852195e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3376.383544921875,0.0,23.332714080810547,2371.396484375,0.0,248.3551483154297,0.2436291128396988,1.0,0.0,3.0,1.0,0.0
11982960,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7395162582397461,0.283487468957901,0.2589470744132995,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34136962890625,0.9346719980239868,0.5758746862411499,0.5473905205726624,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34136962890625,0.9990000128746032,0.7554384469985962,0.4997597336769104,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34130859375,0.8214498162269592,0.3917950391769409,0.3745031952857971,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7324243783950806,0.2747153341770172,1.2538665533065796,288.3413391113281,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.3174133300781,288.3416748046875,1.0,0.6673324108123779,1.0,1.0,0.0,1.0,-3.524214744567871,3.524204730987549,9.99373514787294e-06,2.724942445755005,0.2946086525917053,0.2946086525917053,0.0,204.88189697265625,213.0,10472.5126953125,-0.0,3737.323974609375,1.0,283.1499938964844,287.7683410644531,289.8370666503906,290.4576416015625,293.1499938964844,293.1499938964844,283.1499938964844,18043.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3830352127552032,1.0,0.0,0.0,0.5412901639938354,0.5412945747375488,1.5626399729740115e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3363.66259765625,0.0,23.20618438720703,2371.396484375,0.0,246.824935913086,0.2434464544057846,1.0,0.0,3.0,1.0,0.0
11983020,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.350341796875,0.7370890378952026,0.2833588421344757,0.2589297592639923,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.9304142594337464,0.5750394463539124,0.5467085242271423,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504943847656,0.9990000128746032,0.7593590617179871,0.5050391554832458,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35040283203125,0.8189091086387634,0.3919364809989929,0.3747372329235077,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503112792969,0.7303473949432373,0.2749700248241424,1.2554893493652344,288.3504638671875,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.31280517578125,288.3507995605469,1.0,0.6698496341705322,1.0,1.0,0.0,1.0,-3.5319578647613525,3.5319478511810303,1.0037525498773904e-05,2.7308669090271,0.2919910848140716,0.2919910848140716,0.0,207.84283447265625,216.0,10389.7783203125,-0.0,3774.503173828125,1.0,283.1499938964844,287.7761535644531,289.8348388671875,290.4508361816406,293.1499938964844,293.1499938964844,283.1499938964844,18046.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810329437255859,1.0,0.0,0.0,0.5360522270202637,0.536056637763977,1.5325438695867888e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3336.47607421875,0.0,22.93828010559082,2371.396484375,0.0,243.5285797119141,0.2430596500635147,1.0,0.0,3.0,1.0,0.0
11983080,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.350341796875,0.7370890378952026,0.2833588421344757,0.2589297592639923,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.9304142594337464,0.5750394463539124,0.5467085242271423,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504943847656,0.9990000128746032,0.7593590617179871,0.5050391554832458,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35040283203125,0.8189091086387634,0.3919364809989929,0.3747372329235077,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503112792969,0.7303473949432373,0.2749700248241424,1.2554893493652344,288.3504638671875,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.31280517578125,288.3507995605469,1.0,0.6698496341705322,1.0,1.0,0.0,1.0,-3.5319578647613525,3.5319478511810303,1.0037525498773904e-05,2.7308669090271,0.2919910848140716,0.2919910848140716,0.0,207.84283447265625,216.0,10389.7783203125,-0.0,3774.503173828125,1.0,283.1499938964844,287.7761535644531,289.8348388671875,290.4508361816406,293.1499938964844,293.1499938964844,283.1499938964844,18046.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810329437255859,1.0,0.0,0.0,0.5360522270202637,0.536056637763977,1.5325438695867888e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3336.47607421875,0.0,22.93828010559082,2371.396484375,0.0,243.5285797119141,0.2430596500635147,1.0,0.0,3.0,1.0,0.0
11983140,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3569030761719,0.735462486743927,0.2832690477371216,0.258916288614273,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3570251464844,0.927545964717865,0.5744733810424805,0.5462471842765808,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3570556640625,0.9990000128746032,0.7619497179985046,0.5086279511451721,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3569641113281,0.8171927332878113,0.3920338451862335,0.374897837638855,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568725585937,0.7289530038833618,0.2751429080963135,1.2565927505493164,288.3570251464844,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.30963134765625,288.3573913574219,1.0,0.6715652346611023,1.0,1.0,0.0,1.0,-3.537224292755127,3.5372142791748047,1.0067366929433774e-05,2.7348971366882324,0.2900766134262085,0.2900766134262085,0.0,209.8718414306641,216.0,10329.4365234375,-0.0,3799.96923828125,1.0,283.1499938964844,287.78179931640625,289.8326721191406,290.4453430175781,293.1499938964844,293.1499938964844,283.1499938964844,18049.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.379550576210022,1.0,0.0,0.0,0.5322476625442505,0.5322520732879639,1.5108669870755875e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3316.59326171875,0.0,22.74432945251465,2371.396484375,0.0,241.1009063720703,0.2427795976400375,1.0,0.0,3.0,1.0,0.0
11983200,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3600769042969,0.7347046136856079,0.28322634100914,0.2589096128940582,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3602294921875,0.9262073636054992,0.5742073655128479,0.546030580997467,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3602600097656,0.9990000128746032,0.7631499171257019,0.5103138089179993,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.36016845703125,0.8163888454437256,0.3920800983905792,0.3749738931655884,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3600769042969,0.7283027172088623,0.2752243876457214,1.2571128606796265,288.3601989746094,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.30810546875,288.360595703125,1.0,0.6723726391792297,1.0,1.0,0.0,1.0,-3.539700746536255,3.5396907329559326,1.008141498459736e-05,2.736792802810669,0.2891393005847931,0.2891393005847931,0.0,210.82960510253903,219.0,10299.9345703125,-0.0,3811.990966796875,1.0,283.1499938964844,287.7845458984375,289.8315124511719,290.4425354003906,293.1499938964844,293.1499938964844,283.1499938964844,18050.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.378822773694992,1.0,0.0,0.0,0.5303934216499329,0.5303978323936462,1.5003582376493796e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3306.866943359375,0.0,22.64999771118164,2371.396484375,0.0,239.91281127929688,0.2426433712244033,1.0,0.0,3.0,1.0,0.0
11983260,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3704833984375,0.7323684096336365,0.2830915153026581,0.2588875591754913,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3706359863281,0.9220826625823976,0.5733787417411804,0.545356273651123,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.37066650390625,0.9990000128746032,0.7668179869651794,0.5155636072158813,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705749511719,0.8138927817344666,0.3922276198863983,0.3752143979072571,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3704833984375,0.7262962460517883,0.2754803597927093,1.258744239807129,288.3706359863281,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.30340576171875,288.3710327148437,1.0,0.6748942732810974,1.0,1.0,0.0,1.0,-3.5474300384521484,3.547419786453247,1.0125325388798956e-05,2.742708921432495,0.2860434651374817,0.2860434651374817,0.0,213.83135986328125,222.0,10202.7978515625,-0.0,3849.68798828125,1.0,283.1499938964844,287.7935485839844,289.8270874023437,290.43267822265625,293.1499938964844,293.1499938964844,283.1499938964844,18053.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3764040172100067,1.0,0.0,0.0,0.5243073105812073,0.5243117213249207,1.4661233116441965e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3274.7861328125,0.0,22.341293334960938,2371.396484375,0.0,235.9817657470703,0.2421976029872894,1.0,0.0,3.0,1.0,0.0
11983320,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3704833984375,0.7323684096336365,0.2830915153026581,0.2588875591754913,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3706359863281,0.9220826625823976,0.5733787417411804,0.545356273651123,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.37066650390625,0.9990000128746032,0.7668179869651794,0.5155636072158813,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705749511719,0.8138927817344666,0.3922276198863983,0.3752143979072571,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3704833984375,0.7262962460517883,0.2754803597927093,1.258744239807129,288.3706359863281,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.30340576171875,288.3710327148437,1.0,0.6748942732810974,1.0,1.0,0.0,1.0,-3.5474300384521484,3.547419786453247,1.0125325388798956e-05,2.742708921432495,0.2860434651374817,0.2860434651374817,0.0,213.83135986328125,222.0,10202.7978515625,-0.0,3849.68798828125,1.0,283.1499938964844,287.7935485839844,289.8270874023437,290.43267822265625,293.1499938964844,293.1499938964844,283.1499938964844,18053.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3764040172100067,1.0,0.0,0.0,0.5243073105812073,0.5243117213249207,1.4661233116441965e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3274.7861328125,0.0,22.341293334960938,2371.396484375,0.0,235.9817657470703,0.2421976029872894,1.0,0.0,3.0,1.0,0.0
11983380,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.381591796875,0.7300816774368286,0.2829555571079254,0.258864551782608,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817443847656,0.9180670380592346,0.5725545883178711,0.5446861386299133,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817749023437,0.9990000128746032,0.7703676819801331,0.5207762122154236,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3816833496094,0.8114204406738281,0.3923807442188263,0.3754600584506988,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.381591796875,0.7243300080299377,0.2757396101951599,1.2603899240493774,288.3817443847656,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2987365722656,288.3821716308594,1.0,0.677410900592804,1.0,1.0,0.0,1.0,-3.555141925811768,3.555131673812866,1.0169234883505853e-05,2.748612880706787,0.2826922535896301,0.2826922535896301,0.0,216.84120178222656,225.0,10098.1748046875,-0.0,3887.543701171875,1.0,283.1499938964844,287.8031921386719,289.821533203125,290.4212646484375,293.1499938964844,293.1499938964844,283.1499938964844,18057.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737711906433105,1.0,0.0,0.0,0.5177865028381348,0.5177909135818481,1.4298818129532265e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3240.1728515625,0.0,22.01210021972656,2371.396484375,0.0,231.7317352294922,0.2417222708463668,1.0,0.0,3.0,1.0,0.0
11983440,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.381591796875,0.7300816774368286,0.2829555571079254,0.258864551782608,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817443847656,0.9180670380592346,0.5725545883178711,0.5446861386299133,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817749023437,0.9990000128746032,0.7703676819801331,0.5207762122154236,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3816833496094,0.8114204406738281,0.3923807442188263,0.3754600584506988,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.381591796875,0.7243300080299377,0.2757396101951599,1.2603899240493774,288.3817443847656,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2987365722656,288.3821716308594,1.0,0.677410900592804,1.0,1.0,0.0,1.0,-3.555141925811768,3.555131673812866,1.0169234883505853e-05,2.748612880706787,0.2826922535896301,0.2826922535896301,0.0,216.84120178222656,225.0,10098.1748046875,-0.0,3887.543701171875,1.0,283.1499938964844,287.8031921386719,289.821533203125,290.4212646484375,293.1499938964844,293.1499938964844,283.1499938964844,18057.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737711906433105,1.0,0.0,0.0,0.5177865028381348,0.5177909135818481,1.4298818129532265e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3240.1728515625,0.0,22.01210021972656,2371.396484375,0.0,231.7317352294922,0.2417222708463668,1.0,0.0,3.0,1.0,0.0
11983500,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3874206542969,0.7289565205574036,0.2828875482082367,0.2588529884815216,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3875732421875,0.916107714176178,0.5721445679664612,0.5443530082702637,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3876342773437,0.9990000128746032,0.7720981240272522,0.5233659744262695,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38751220703125,0.8101925849914551,0.3924599885940552,0.3755853176116943,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38739013671875,0.7233620882034302,0.2758709490299225,1.261220097541809,288.3875732421875,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.29638671875,288.38800048828125,1.0,0.6786666512489319,1.0,1.0,0.0,1.0,-3.5589919090271,3.5589818954467773,1.0191191904596051e-05,2.75156044960022,0.2809155285358429,0.2809155285358429,0.0,218.34767150878903,225.0,10042.9521484375,-0.0,3906.523193359375,1.0,283.1499938964844,287.80828857421875,289.8183288574219,290.4149169921875,293.1499938964844,293.1499938964844,283.1499938964844,18059.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723694086074829,1.0,0.0,0.0,0.5143575668334961,0.5143619775772095,1.4110063339956014e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3221.87890625,0.0,21.83965301513672,2371.396484375,0.0,229.48048400878903,0.2414733320474624,1.0,0.0,3.0,1.0,0.0
11983560,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3934020996094,0.7278429865837097,0.2828195691108703,0.2588414549827575,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3935852050781,0.914184033870697,0.5717360377311707,0.5440211892127991,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3936462402344,0.9990000128746032,0.7737972140312195,0.525944173336029,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3935241699219,0.8089691996574402,0.392540842294693,0.3757122159004211,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3934020996094,0.722403883934021,0.2760036289691925,1.2620559930801392,288.3935852050781,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2940368652344,288.3940124511719,1.0,0.6799206137657166,1.0,1.0,0.0,1.0,-3.562838792800904,3.562828540802002,1.0213155292149168e-05,2.7545061111450195,0.2790729403495788,0.2790729403495788,0.0,219.8548278808593,228.0,9985.859375,-0.0,3925.536865234375,1.0,283.1499938964844,287.81353759765625,289.8148193359375,290.4082336425781,293.1499938964844,293.1499938964844,283.1499938964844,18061.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370913565158844,1.0,0.0,0.0,0.5108227133750916,0.5108271241188049,1.3916790386758748e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3202.9609375,0.0,21.662334442138672,2371.396484375,0.0,227.1505126953125,0.2412173599004745,1.0,0.0,3.0,1.0,0.0
11983620,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4059753417969,0.7256470322608948,0.282682716846466,0.2588180303573608,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4061584472656,0.9104523062705994,0.5709223747253418,0.5433613061904907,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4061889648437,0.9990000128746032,0.7770431637763977,0.5310660600662231,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40606689453125,0.8065301179885864,0.3927024006843567,0.3759678900241852,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.40594482421875,0.7205145359039307,0.2762729227542877,1.263745903968811,288.4061279296875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2890625,288.4066162109375,1.0,0.6824226379394531,1.0,1.0,0.0,1.0,-3.570518732070923,3.570508480072021,1.0257081157760696e-05,2.7603888511657715,0.2751806080341339,0.2751806080341339,0.0,222.8708038330078,231.0,9865.853515625,-0.0,3963.654296875,1.0,283.1499938964844,287.82452392578125,289.8069763183594,290.3935852050781,293.1499938964844,293.1499938964844,283.1499938964844,18064.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678315877914428,1.0,0.0,0.0,0.5034255385398865,0.5034299492835999,1.3516654462364386e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3163.17333984375,0.0,21.292823791503903,2371.396484375,0.0,222.24343872070312,0.2406841069459915,1.0,0.0,3.0,1.0,0.0
11983680,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4059753417969,0.7256470322608948,0.282682716846466,0.2588180303573608,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4061584472656,0.9104523062705994,0.5709223747253418,0.5433613061904907,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4061889648437,0.9990000128746032,0.7770431637763977,0.5310660600662231,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40606689453125,0.8065301179885864,0.3927024006843567,0.3759678900241852,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.40594482421875,0.7205145359039307,0.2762729227542877,1.263745903968811,288.4061279296875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2890625,288.4066162109375,1.0,0.6824226379394531,1.0,1.0,0.0,1.0,-3.570518732070923,3.570508480072021,1.0257081157760696e-05,2.7603888511657715,0.2751806080341339,0.2751806080341339,0.0,222.8708038330078,231.0,9865.853515625,-0.0,3963.654296875,1.0,283.1499938964844,287.82452392578125,289.8069763183594,290.3935852050781,293.1499938964844,293.1499938964844,283.1499938964844,18064.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678315877914428,1.0,0.0,0.0,0.5034255385398865,0.5034299492835999,1.3516654462364386e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3163.17333984375,0.0,21.292823791503903,2371.396484375,0.0,222.24343872070312,0.2406841069459915,1.0,0.0,3.0,1.0,0.0
11983740,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.41925048828125,0.7234860062599182,0.2825439870357513,0.2587930560111999,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41943359375,0.9068880081176758,0.570112943649292,0.5427052974700928,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41949462890625,0.9990000128746032,0.7800695896148682,0.5361442565917969,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4193420410156,0.804099440574646,0.3928602039813995,0.3762204051017761,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41925048828125,0.7186561822891235,0.2765466868877411,1.2654571533203125,288.41943359375,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2836303710937,288.419921875,1.0,0.6849156618118286,1.0,1.0,0.0,1.0,-3.5781710147857666,3.578160762786865,1.0300952453690115e-05,2.76625394821167,0.2710021436214447,0.2710021436214447,0.0,225.88926696777344,234.0,9737.9072265625,-0.0,4001.8681640625,1.0,283.1499938964844,287.8361511230469,289.7979736328125,290.3773193359375,293.1499938964844,293.1499938964844,283.1499938964844,18067.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3645146191120147,1.0,0.0,0.0,0.4955843389034271,0.4956816732883453,1.3099002771355115e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3120.917236328125,0.0,20.907114028930664,2371.396484375,0.0,216.99755859375,0.2401246279478073,1.0,0.0,3.0,1.0,0.0
11983800,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.41925048828125,0.7234860062599182,0.2825439870357513,0.2587930560111999,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41943359375,0.9068880081176758,0.570112943649292,0.5427052974700928,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41949462890625,0.9990000128746032,0.7800695896148682,0.5361442565917969,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4193420410156,0.804099440574646,0.3928602039813995,0.3762204051017761,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41925048828125,0.7186561822891235,0.2765466868877411,1.2654571533203125,288.41943359375,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2836303710937,288.419921875,1.0,0.6849156618118286,1.0,1.0,0.0,1.0,-3.5781710147857666,3.578160762786865,1.0300952453690115e-05,2.76625394821167,0.2710021436214447,0.2710021436214447,0.0,225.88926696777344,234.0,9737.9072265625,-0.0,4001.8681640625,1.0,283.1499938964844,287.8361511230469,289.7979736328125,290.3773193359375,293.1499938964844,293.1499938964844,283.1499938964844,18067.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3645146191120147,1.0,0.0,0.0,0.4955843389034271,0.4956816732883453,1.3099002771355115e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3120.917236328125,0.0,20.907114028930664,2371.396484375,0.0,216.99755859375,0.2401246279478073,1.0,0.0,3.0,1.0,0.0
11983860,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4335021972656,0.7213568091392517,0.282405823469162,0.2587678432464599,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4337158203125,0.9035127758979796,0.5693106055259705,0.542055070400238,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.43377685546875,0.9990000128746032,0.7829468250274658,0.541175127029419,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4336242675781,0.8017172813415527,0.3930211663246155,0.3764738738536834,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4335021972656,0.7168263792991638,0.2768261432647705,1.2671912908554075,288.4337158203125,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2781677246094,288.4342346191406,1.0,0.6873995065689087,1.0,1.0,0.0,1.0,-3.585801601409912,3.5857913494110107,1.03448055597255e-05,2.7721076011657715,0.2665327191352844,0.2665327191352844,0.0,228.907958984375,237.0,9600.83984375,-0.0,4040.17919921875,1.0,283.1499938964844,287.8486022949219,289.78790283203125,290.3597717285156,293.1499938964844,293.1499938964844,283.1499938964844,18062.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3609849214553833,1.0,0.0,0.0,0.4872083365917206,0.489622414112091,1.2662801474050413e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3077.7109375,0.0,20.587797164916992,2371.396484375,0.0,211.4507598876953,0.2395902276039123,1.0,0.0,3.0,1.0,0.0
11983920,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4335021972656,0.7213568091392517,0.282405823469162,0.2587678432464599,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4337158203125,0.9035127758979796,0.5693106055259705,0.542055070400238,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.43377685546875,0.9990000128746032,0.7829468250274658,0.541175127029419,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4336242675781,0.8017172813415527,0.3930211663246155,0.3764738738536834,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4335021972656,0.7168263792991638,0.2768261432647705,1.2671912908554075,288.4337158203125,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2781677246094,288.4342346191406,1.0,0.6873995065689087,1.0,1.0,0.0,1.0,-3.585801601409912,3.5857913494110107,1.03448055597255e-05,2.7721076011657715,0.2665327191352844,0.2665327191352844,0.0,228.907958984375,237.0,9600.83984375,-0.0,4040.17919921875,1.0,283.1499938964844,287.8486022949219,289.78790283203125,290.3597717285156,293.1499938964844,293.1499938964844,283.1499938964844,18062.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3609849214553833,1.0,0.0,0.0,0.4872083365917206,0.489622414112091,1.2662801474050413e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3077.7109375,0.0,20.587797164916992,2371.396484375,0.0,211.4507598876953,0.2395902276039123,1.0,0.0,3.0,1.0,0.0
11983980,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4490051269531,0.7192456722259521,0.2822719812393188,0.2587462663650512,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4492492675781,0.9002875089645386,0.5685200691223145,0.5414153933525085,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4493103027344,0.9990000128746032,0.7857110500335693,0.54607093334198,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4491271972656,0.7993795275688171,0.3931925296783447,0.3767361938953399,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4490051269531,0.7150129079818726,0.2771150171756744,1.2689659595489502,288.44921875,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2729187011719,288.4497985839844,1.0,0.6898705363273621,1.0,1.0,0.0,1.0,-3.59334659576416,3.59333610534668,1.0388289410911966e-05,2.77790641784668,0.261766642332077,0.261766642332077,0.0,231.9378967285156,240.0,9453.869140625,-0.0,4078.486328125,1.0,283.1499938964844,287.8621520996094,289.7769775390625,290.34100341796875,293.1499938964844,293.1499938964844,283.1499938964844,18044.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3572985231876373,1.0,0.0,0.0,0.4782645404338836,0.4882793724536896,1.2212482580764572e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3032.35546875,0.0,20.46377182006836,2371.396484375,0.0,205.691162109375,0.2391892522573471,1.0,0.0,3.0,1.0,0.0
11984040,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4490051269531,0.7192456722259521,0.2822719812393188,0.2587462663650512,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4492492675781,0.9002875089645386,0.5685200691223145,0.5414153933525085,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4493103027344,0.9990000128746032,0.7857110500335693,0.54607093334198,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4491271972656,0.7993795275688171,0.3931925296783447,0.3767361938953399,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4490051269531,0.7150129079818726,0.2771150171756744,1.2689659595489502,288.44921875,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2729187011719,288.4497985839844,1.0,0.6898705363273621,1.0,1.0,0.0,1.0,-3.59334659576416,3.59333610534668,1.0388289410911966e-05,2.77790641784668,0.261766642332077,0.261766642332077,0.0,231.9378967285156,240.0,9453.869140625,-0.0,4078.486328125,1.0,283.1499938964844,287.8621520996094,289.7769775390625,290.34100341796875,293.1499938964844,293.1499938964844,283.1499938964844,18044.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3572985231876373,1.0,0.0,0.0,0.4782645404338836,0.4882793724536896,1.2212482580764572e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3032.35546875,0.0,20.46377182006836,2371.396484375,0.0,205.691162109375,0.2391892522573471,1.0,0.0,3.0,1.0,0.0
11984100,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4570007324219,0.7181678414344788,0.2822063863277435,0.2587385475635528,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4572448730469,0.8986592888832092,0.5681290030479431,0.5411015748977661,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4573059082031,0.9990000128746032,0.7870697379112244,0.5482872128486633,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4571533203125,0.7981948256492615,0.3932825922966003,0.376873254776001,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4570007324219,0.7140834331512451,0.2772631049156189,1.2698782682418823,288.45721435546875,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2704467773437,288.4577941894531,1.0,0.6910885572433472,1.0,1.0,0.0,1.0,-3.5968894958496094,3.596879243850708,1.0408762136648876e-05,2.78063702583313,0.2592670321464538,0.2592670321464538,0.0,233.48483276367188,240.0,9377.2421875,-0.0,4097.2880859375,1.0,283.1499938964844,287.8692321777344,289.7710266113281,290.3309326171875,293.1499938964844,293.1499938964844,283.1499938964844,18036.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3553893268108368,1.0,0.0,0.0,0.4736456871032715,0.4889483749866485,1.1987079773234656e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3007.92529296875,0.0,20.460681915283203,2371.396484375,0.0,202.7198028564453,0.2390445470809936,1.0,0.0,3.0,1.0,0.0
