time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649963378906,0.7170575261116028,0.2821404933929443,0.2587329447269439,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4652099609375,0.8969979286193848,0.5677393078804016,0.5407916903495789,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4652709960937,0.9990000128746032,0.7884343862533569,0.5502182841300964,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4651184082031,0.7969806790351868,0.3933746218681335,0.3770146369934082,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649658203125,0.7131212949752808,0.2774130702018738,1.270809531211853,288.4652099609375,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.26812744140625,288.4657592773437,1.0,0.69228196144104,1.0,1.0,0.0,1.0,-3.60012435913086,3.600113868713379,1.042748408508487e-05,2.783134937286377,0.2566839158535003,0.2566839158535003,0.0,235.06748962402344,243.0,9298.724609375,-0.0,4115.53173828125,1.0,283.1499938964844,287.8764038085937,289.7646484375,290.3202514648437,293.1499938964844,293.1499938964844,283.1499938964844,18030.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3534142971038818,1.0,0.0,0.0,0.4689526259899139,0.4899290800094604,1.1763317431245925e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2982.397705078125,0.0,20.47342300415039,2371.396484375,0.0,199.653060913086,0.2389238625764846,1.0,0.0,3.0,1.0,0.0
11984220,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.48065185546875,0.7147340178489685,0.2820049822330475,0.2587250173091888,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808654785156,0.8935796022415161,0.5669601559638977,0.5401795506477356,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.9983578324317932,0.7912530899047852,0.5530571341514587,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.48077392578125,0.7944663763046265,0.3935617804527282,0.3773072957992553,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.48065185546875,0.7110957503318787,0.2777173817157745,1.2727220058441162,288.4808654785156,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2643737792969,288.4813842773437,1.0,0.6945632696151733,1.0,1.0,0.0,1.0,-3.605446577072144,3.605436086654663,1.0458344149810728e-05,2.787251710891724,0.2512536942958832,0.2512536942958832,0.0,238.3292999267578,246.0,9135.8466796875,-0.0,4149.66748046875,1.0,283.1499938964844,287.8905639648437,289.7505798339844,290.2970886230469,293.1499938964844,293.1499938964844,283.1499938964844,18025.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3492111563682556,1.0,0.0,0.0,0.4593319296836853,0.4918195903301239,1.1321411363951484e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2928.717041015625,0.0,20.50209045410156,2371.396484375,0.0,193.14663696289065,0.2387116849422454,1.0,0.0,3.0,1.0,0.0
11984280,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.48065185546875,0.7147340178489685,0.2820049822330475,0.2587250173091888,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808654785156,0.8935796022415161,0.5669601559638977,0.5401795506477356,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.9983578324317932,0.7912530899047852,0.5530571341514587,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.48077392578125,0.7944663763046265,0.3935617804527282,0.3773072957992553,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.48065185546875,0.7110957503318787,0.2777173817157745,1.2727220058441162,288.4808654785156,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2643737792969,288.4813842773437,1.0,0.6945632696151733,1.0,1.0,0.0,1.0,-3.605446577072144,3.605436086654663,1.0458344149810728e-05,2.787251710891724,0.2512536942958832,0.2512536942958832,0.0,238.3292999267578,246.0,9135.8466796875,-0.0,4149.66748046875,1.0,283.1499938964844,287.8905639648437,289.7505798339844,290.2970886230469,293.1499938964844,293.1499938964844,283.1499938964844,18025.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3492111563682556,1.0,0.0,0.0,0.4593319296836853,0.4918195903301239,1.1321411363951484e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2928.717041015625,0.0,20.50209045410156,2371.396484375,0.0,193.14663696289065,0.2387116849422454,1.0,0.0,3.0,1.0,0.0
11984340,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4924621582031,0.7129589319229126,0.2818998694419861,0.2587170898914337,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927062988281,0.89101642370224,0.5663684010505676,0.539715051651001,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927673339844,0.9972603917121888,0.7934986352920532,0.5546810030937195,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7925841808319092,0.3937073349952698,0.3775331079959869,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4924621582031,0.7095533609390259,0.2779546976089477,1.2742013931274414,288.49267578125,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2622985839844,288.4932556152344,1.0,0.6962124705314636,1.0,1.0,0.0,1.0,-3.608885288238525,3.608874797821045,1.0478287549631204e-05,2.7899041175842285,0.2468803524971008,0.2468803524971008,0.0,240.7953643798828,246.0,9006.79296875,-0.0,4173.9814453125,1.0,283.1499938964844,287.9013061523437,289.7388610839844,290.2780456542969,293.1499938964844,293.1499938964844,283.1499938964844,18025.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3457602262496948,1.0,0.0,0.0,0.4517769515514374,0.4928264319896698,1.0989984033926705e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2885.87890625,0.0,20.508453369140625,2371.396484375,0.0,187.81983947753903,0.238549530506134,1.0,0.0,3.0,1.0,0.0
11984400,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.49627685546875,0.7124111652374268,0.2818669080734253,0.2587139308452606,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964904785156,0.8902329206466675,0.5661821365356445,0.5395680069923401,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49658203125,0.9969290494918824,0.7942179441452026,0.5551934838294983,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7920122742652893,0.3937543928623199,0.3776045739650726,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49627685546875,0.7090810537338257,0.2780313193798065,1.2746717929840088,288.4964904785156,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2617492675781,288.4970397949219,1.0,0.696725070476532,1.0,1.0,0.0,1.0,-3.609973430633545,3.609962940216065,1.0484602171345614e-05,2.790744066238404,0.2454549223184585,0.2454549223184585,0.0,241.5570373535156,249.0,8965.119140625,-0.0,4181.56982421875,1.0,283.1499938964844,287.9046936035156,289.7350158691406,290.27178955078125,293.1499938964844,293.1499938964844,283.1499938964844,18026.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.344624400138855,1.0,0.0,0.0,0.449343740940094,0.4930708408355713,1.0886074264249146e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2872.040771484375,0.0,20.507402420043945,2371.396484375,0.0,186.0686798095703,0.2384960353374481,1.0,0.0,3.0,1.0,0.0
11984460,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.511962890625,0.709942102432251,0.2815523445606231,0.2586105763912201,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.8868380784988403,0.5652324557304382,0.538864016532898,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5122375488281,0.9954352378845216,0.7970528602600098,0.5572784543037415,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120849609375,0.7894888520240784,0.3937747776508331,0.3778104484081268,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.511962890625,0.7069348692893982,0.2781695127487182,1.276188611984253,288.5121459960937,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.25799560546875,288.5126647949219,1.0,0.6987752318382263,1.0,1.0,0.0,1.0,-3.6135857105255127,3.613575220108032,1.0505686077522114e-05,2.7935686111450195,0.2392419725656509,0.2392419725656509,0.0,244.81735229492188,252.0,8783.888671875,-0.0,4211.306640625,1.0,283.1499938964844,287.91900634765625,289.7179870605469,290.2445678710937,293.1499938964844,293.1499938964844,283.1499938964844,18029.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3397935032844543,1.0,0.0,0.0,0.438907653093338,0.4937503337860107,1.0455297072553549e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2812.351318359375,0.0,20.487966537475582,2371.396484375,0.0,178.62698364257812,0.2382571250200271,1.0,0.0,3.0,1.0,0.0
11984520,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.511962890625,0.709942102432251,0.2815523445606231,0.2586105763912201,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.8868380784988403,0.5652324557304382,0.538864016532898,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5122375488281,0.9954352378845216,0.7970528602600098,0.5572784543037415,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120849609375,0.7894888520240784,0.3937747776508331,0.3778104484081268,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.511962890625,0.7069348692893982,0.2781695127487182,1.276188611984253,288.5121459960937,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.25799560546875,288.5126647949219,1.0,0.6987752318382263,1.0,1.0,0.0,1.0,-3.6135857105255127,3.613575220108032,1.0505686077522114e-05,2.7935686111450195,0.2392419725656509,0.2392419725656509,0.0,244.81735229492188,252.0,8783.888671875,-0.0,4211.306640625,1.0,283.1499938964844,287.91900634765625,289.7179870605469,290.2445678710937,293.1499938964844,293.1499938964844,283.1499938964844,18029.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3397935032844543,1.0,0.0,0.0,0.438907653093338,0.4937503337860107,1.0455297072553549e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2812.351318359375,0.0,20.487966537475582,2371.396484375,0.0,178.62698364257812,0.2382571250200271,1.0,0.0,3.0,1.0,0.0
11984580,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263671875,0.7069841623306274,0.2809792459011078,0.2582766711711883,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265808105469,0.8830791711807251,0.5640273094177246,0.5379229784011841,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936198592185974,0.7996243238449097,0.5591893196105957,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5264892578125,0.7865755558013916,0.3935304284095764,0.377770721912384,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263671875,0.7043320536613464,0.2780166268348694,1.2764419317245483,288.52655029296875,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.25213623046875,288.52703857421875,1.0,0.7005891799926758,1.0,1.0,0.0,1.0,-3.6146106719970703,3.61460018157959,1.0511727850825991e-05,2.7943897247314453,0.232514351606369,0.232514351606369,0.0,248.28369140625,255.0,8587.7783203125,-0.0,4235.44140625,1.0,283.1499938964844,287.9325561523437,289.6983642578125,290.2143249511719,293.1499938964844,293.1499938964844,283.1499938964844,18032.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348812460899353,1.0,0.0,0.0,0.4278785586357116,0.4940445125102997,1.0024565177957356e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2748.09716796875,0.0,20.449796676635746,2371.396484375,0.0,171.05995178222656,0.2379913181066513,1.0,0.0,3.0,1.0,0.0
11984640,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263671875,0.7069841623306274,0.2809792459011078,0.2582766711711883,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265808105469,0.8830791711807251,0.5640273094177246,0.5379229784011841,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936198592185974,0.7996243238449097,0.5591893196105957,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5264892578125,0.7865755558013916,0.3935304284095764,0.377770721912384,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263671875,0.7043320536613464,0.2780166268348694,1.2764419317245483,288.52655029296875,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.25213623046875,288.52703857421875,1.0,0.7005891799926758,1.0,1.0,0.0,1.0,-3.6146106719970703,3.61460018157959,1.0511727850825991e-05,2.7943897247314453,0.232514351606369,0.232514351606369,0.0,248.28369140625,255.0,8587.7783203125,-0.0,4235.44140625,1.0,283.1499938964844,287.9325561523437,289.6983642578125,290.2143249511719,293.1499938964844,293.1499938964844,283.1499938964844,18032.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348812460899353,1.0,0.0,0.0,0.4278785586357116,0.4940445125102997,1.0024565177957356e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2748.09716796875,0.0,20.449796676635746,2371.396484375,0.0,171.05995178222656,0.2379913181066513,1.0,0.0,3.0,1.0,0.0
11984700,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7054184675216675,0.2806269526481628,0.2580455541610718,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.533447265625,0.8811514377593994,0.5633585453033447,0.5373852849006653,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.53350830078125,0.9926528334617616,0.8008341193199158,0.5600899457931519,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333557128906,0.7850558161735535,0.3933393955230713,0.3776805102825165,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7029381990432739,0.2778594195842743,1.2761811017990112,288.5334167480469,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.248779296875,288.53387451171875,1.0,0.7014034390449524,1.0,1.0,0.0,1.0,-3.61434817314148,3.614337682723999,1.051022445608396e-05,2.7941951751708984,0.2289365530014038,0.2289365530014038,0.0,250.0294952392578,255.0,8484.1875,-0.0,4245.51513671875,1.0,283.1499938964844,287.9390869140625,289.687255859375,290.1976623535156,293.1499938964844,293.1499938964844,283.1499938964844,18033.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3323568105697632,1.0,0.0,0.0,0.4221197664737701,0.4941012561321258,9.808837297953232e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2714.05224609375,0.0,20.4257869720459,2371.396484375,0.0,167.16665649414062,0.237849161028862,1.0,0.0,3.0,1.0,0.0
11984760,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5400085449219,0.7038288712501526,0.2802412807941437,0.2577821314334869,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.54022216796875,0.8792210817337036,0.5626557469367981,0.5368133187294006,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.540283203125,0.9916674494743348,0.802001416683197,0.560960054397583,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401306152344,0.7835231423377991,0.3931134343147278,0.3775547742843628,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5400085449219,0.7015126347541809,0.2776601314544678,1.275717854499817,288.5401916503906,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2452697753906,288.5406494140625,1.0,0.7021616697311401,1.0,1.0,0.0,1.0,-3.613682270050049,3.613671779632568,1.0506368198548444e-05,2.7936861515045166,0.2252096682786941,0.2252096682786941,0.0,251.76510620117188,258.0,8377.0078125,-0.0,4254.44287109375,1.0,283.1499938964844,287.94549560546875,289.6751708984375,290.1798095703125,293.1499938964844,293.1499938964844,283.1499938964844,18035.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3297522068023681,1.0,0.0,0.0,0.4161981046199798,0.4941233098506927,9.593080996239678e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2678.77099609375,0.0,20.399581909179688,2371.396484375,0.0,163.14381408691406,0.2377017587423324,1.0,0.0,3.0,1.0,0.0
11984820,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5534973144531,0.7006157040596008,0.2793874740600586,0.2571761012077331,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536804199219,0.8753877282142639,0.5611655116081238,0.5355846285820007,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5537414550781,0.9896670579910278,0.8042232990264893,0.5626192688941956,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.7804560661315918,0.392575740814209,0.3772165179252624,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5534973144531,0.6986082792282104,0.277157574892044,1.2742916345596311,288.5536804199219,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.23785400390625,288.5541381835937,1.0,0.703528881072998,1.0,1.0,0.0,1.0,-3.611350059509277,3.611339569091797,1.0492824912944345e-05,2.791888236999512,0.2172889709472656,0.2172889709472656,0.0,255.18844604492188,261.0,8152.15673828125,-0.0,4269.30517578125,1.0,283.1499938964844,287.9582824707031,289.6482238769531,290.1407165527344,293.1499938964844,293.1499938964844,283.1499938964844,18037.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3242027461528778,1.0,0.0,0.0,0.4038704931735992,0.4940924346446991,9.162082648117575e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2604.611328125,0.0,20.34203720092773,2371.396484375,0.0,154.54306030273438,0.2373933792114257,1.0,0.0,3.0,1.0,0.0
11984880,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5534973144531,0.7006157040596008,0.2793874740600586,0.2571761012077331,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536804199219,0.8753877282142639,0.5611655116081238,0.5355846285820007,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5537414550781,0.9896670579910278,0.8042232990264893,0.5626192688941956,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.7804560661315918,0.392575740814209,0.3772165179252624,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5534973144531,0.6986082792282104,0.277157574892044,1.2742916345596311,288.5536804199219,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.23785400390625,288.5541381835937,1.0,0.703528881072998,1.0,1.0,0.0,1.0,-3.611350059509277,3.611339569091797,1.0492824912944345e-05,2.791888236999512,0.2172889709472656,0.2172889709472656,0.0,255.18844604492188,261.0,8152.15673828125,-0.0,4269.30517578125,1.0,283.1499938964844,287.9582824707031,289.6482238769531,290.1407165527344,293.1499938964844,293.1499938964844,283.1499938964844,18037.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3242027461528778,1.0,0.0,0.0,0.4038704931735992,0.4940924346446991,9.162082648117575e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2604.611328125,0.0,20.34203720092773,2371.396484375,0.0,154.54306030273438,0.2373933792114257,1.0,0.0,3.0,1.0,0.0
11984940,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.6973856091499329,0.2784411311149597,0.2564820349216461,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673828125,0.8716139197349548,0.5595791339874268,0.5342607498168945,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.56744384765625,0.987643837928772,0.8063089847564697,0.5641814470291138,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672912597656,0.7774125933647156,0.3919422924518585,0.3767825365066528,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.695667028427124,0.2765400111675262,1.2723166942596436,288.5673522949219,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2302551269531,288.5678100585937,1.0,0.7047234773635864,1.0,1.0,0.0,1.0,-3.6079046726226807,3.6078941822052,1.0472813301021232e-05,2.78922438621521,0.2087073326110839,0.2087073326110839,0.0,258.5428161621094,264.0,7913.69189453125,-0.0,4280.7314453125,1.0,283.1499938964844,287.97119140625,289.6178894042969,290.09722900390625,293.1499938964844,293.1499938964844,283.1499938964844,18039.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3180641829967499,1.0,0.0,0.0,0.3909025490283966,0.4939904808998108,8.732406797662406e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2525.837158203125,0.0,20.2791690826416,2371.396484375,0.0,144.96202087402344,0.2370693385601043,1.0,0.0,3.0,1.0,0.0
11985000,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.6973856091499329,0.2784411311149597,0.2564820349216461,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673828125,0.8716139197349548,0.5595791339874268,0.5342607498168945,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.56744384765625,0.987643837928772,0.8063089847564697,0.5641814470291138,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672912597656,0.7774125933647156,0.3919422924518585,0.3767825365066528,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.695667028427124,0.2765400111675262,1.2723166942596436,288.5673522949219,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2302551269531,288.5678100585937,1.0,0.7047234773635864,1.0,1.0,0.0,1.0,-3.6079046726226807,3.6078941822052,1.0472813301021232e-05,2.78922438621521,0.2087073326110839,0.2087073326110839,0.0,258.5428161621094,264.0,7913.69189453125,-0.0,4280.7314453125,1.0,283.1499938964844,287.97119140625,289.6178894042969,290.09722900390625,293.1499938964844,293.1499938964844,283.1499938964844,18039.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3180641829967499,1.0,0.0,0.0,0.3909025490283966,0.4939904808998108,8.732406797662406e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2525.837158203125,0.0,20.2791690826416,2371.396484375,0.0,144.96202087402344,0.2370693385601043,1.0,0.0,3.0,1.0,0.0
11985060,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5812683105469,0.6941526532173157,0.2774167954921722,0.2557149231433868,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5814514160156,0.8679060935974121,0.5579107403755188,0.5328567028045654,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5815124511719,0.9856016635894777,0.8082713484764099,0.5656564831733704,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58135986328125,0.774402916431427,0.3912279307842254,0.3762691020965576,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.6927081942558289,0.2758279740810394,1.2698969841003418,288.5814514160156,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2225646972656,288.5819091796875,1.0,0.7057750225067139,1.0,1.0,0.0,1.0,-3.603539705276489,3.603529214859009,1.0447473869135138e-05,2.7858450412750244,0.1994302123785019,0.1994302123785019,0.0,261.83746337890625,267.0,7662.5546875,-0.0,4289.29345703125,1.0,283.1499938964844,287.9844970703125,289.5848083496094,290.0500793457031,293.1499938964844,293.1499938964844,283.1499938964844,18040.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3112624585628509,1.0,0.0,0.0,0.3773276805877685,0.4938431084156036,8.305320875479083e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2442.8232421875,0.0,20.212451934814453,2371.396484375,0.0,134.23118591308594,0.2367325723171234,1.0,0.0,3.0,1.0,0.0
11985120,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5812683105469,0.6941526532173157,0.2774167954921722,0.2557149231433868,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5814514160156,0.8679060935974121,0.5579107403755188,0.5328567028045654,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5815124511719,0.9856016635894777,0.8082713484764099,0.5656564831733704,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58135986328125,0.774402916431427,0.3912279307842254,0.3762691020965576,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.6927081942558289,0.2758279740810394,1.2698969841003418,288.5814514160156,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2225646972656,288.5819091796875,1.0,0.7057750225067139,1.0,1.0,0.0,1.0,-3.603539705276489,3.603529214859009,1.0447473869135138e-05,2.7858450412750244,0.1994302123785019,0.1994302123785019,0.0,261.83746337890625,267.0,7662.5546875,-0.0,4289.29345703125,1.0,283.1499938964844,287.9844970703125,289.5848083496094,290.0500793457031,293.1499938964844,293.1499938964844,283.1499938964844,18040.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3112624585628509,1.0,0.0,0.0,0.3773276805877685,0.4938431084156036,8.305320875479083e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2442.8232421875,0.0,20.212451934814453,2371.396484375,0.0,134.23118591308594,0.2367325723171234,1.0,0.0,3.0,1.0,0.0
11985180,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.59576416015625,0.6909199953079224,0.2763234376907348,0.2548842132091522,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959777832031,0.8642604351043701,0.5561687350273132,0.5313820242881775,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5960388183594,0.9835366010665894,0.8101183772087097,0.567051112651825,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.59588623046875,0.7714263200759888,0.3904412984848022,0.3756859898567199,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.59576416015625,0.6897388100624084,0.2750346064567566,1.2671006917953491,288.595947265625,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.21490478515625,288.596435546875,1.0,0.7067065238952637,1.0,1.0,0.0,1.0,-3.598379135131836,3.5983686447143555,1.041755240294151e-05,2.781848430633545,0.1894308775663375,0.1894308775663375,0.0,265.0866394042969,270.0,7400.05078125,-0.0,4295.41357421875,1.0,283.1499938964844,287.9984436035156,289.54962158203125,289.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,18041.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3038124144077301,1.0,0.0,0.0,0.3631988763809204,0.4936650693416595,7.882228203470731e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2356.053466796875,0.0,20.14292907714844,2371.396484375,0.0,122.29622650146484,0.236385777592659,1.0,0.0,3.0,1.0,0.0
11985240,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.59576416015625,0.6909199953079224,0.2763234376907348,0.2548842132091522,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959777832031,0.8642604351043701,0.5561687350273132,0.5313820242881775,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5960388183594,0.9835366010665894,0.8101183772087097,0.567051112651825,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.59588623046875,0.7714263200759888,0.3904412984848022,0.3756859898567199,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.59576416015625,0.6897388100624084,0.2750346064567566,1.2671006917953491,288.595947265625,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.21490478515625,288.596435546875,1.0,0.7067065238952637,1.0,1.0,0.0,1.0,-3.598379135131836,3.5983686447143555,1.041755240294151e-05,2.781848430633545,0.1894308775663375,0.1894308775663375,0.0,265.0866394042969,270.0,7400.05078125,-0.0,4295.41357421875,1.0,283.1499938964844,287.9984436035156,289.54962158203125,289.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,18041.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3038124144077301,1.0,0.0,0.0,0.3631988763809204,0.4936650693416595,7.882228203470731e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2356.053466796875,0.0,20.14292907714844,2371.396484375,0.0,122.29622650146484,0.236385777592659,1.0,0.0,3.0,1.0,0.0
11985300,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031799316406,0.6893033981323242,0.2757522463798523,0.2544465363025665,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6033935546875,0.8624588251113892,0.555271327495575,0.5306195616722107,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6034545898437,0.9824934601783752,0.8109994530677795,0.5677189826965332,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6033020019531,0.7699489593505859,0.3900220096111297,0.3753696978092193,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031799316406,0.6882504820823669,0.274609625339508,1.265573024749756,288.6033935546875,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2110900878906,288.6038818359375,1.0,0.7071318626403809,1.0,1.0,0.0,1.0,-3.5955209732055664,3.595510482788086,1.0400996870885136e-05,2.7796342372894287,0.1841487288475036,0.1841487288475036,0.0,266.6980285644531,270.0,7264.9189453125,-0.0,4297.63720703125,1.0,283.1499938964844,288.0057678222656,289.5313415527344,289.9738464355469,293.1499938964844,293.1499938964844,283.1499938964844,18042.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2998560965061188,1.0,0.0,0.0,0.3559406697750091,0.4935668110847473,7.672423585347588e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2311.389892578125,0.0,20.10731506347656,2371.396484375,0.0,115.86502075195312,0.2362092584371566,1.0,0.0,3.0,1.0,0.0
11985360,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.6876862049102783,0.2751650512218475,0.2539944350719452,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.61090087890625,0.8606702089309692,0.5543563961982727,0.5298407077789307,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6109924316406,0.9814419746398926,0.8118521571159363,0.5683673620223999,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6108093261719,0.7684780955314636,0.3895855844020843,0.3750372529029846,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.6867594718933105,0.274166464805603,1.263962984085083,288.61090087890625,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2073059082031,288.61138916015625,1.0,0.7075319886207581,1.0,1.0,0.0,1.0,-3.592483758926392,3.592473268508911,1.0383419066783972e-05,2.7772812843322754,0.1786701083183288,0.1786701083183288,0.0,268.3023986816406,273.0,7127.37451171875,-0.0,4299.33154296875,1.0,283.1499938964844,288.01336669921875,289.5137634277344,289.94757080078125,293.1499938964844,293.1499938964844,283.1499938964844,18042.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958915829658508,1.0,0.0,0.0,0.3485593795776367,0.4934630393981933,7.463837548016272e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2266.0234375,0.0,20.07122039794922,2371.396484375,0.0,108.14634704589844,0.2360309660434723,1.0,0.0,3.0,1.0,0.0
11985420,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259155273437,0.6844512820243835,0.2739457488059997,0.2530500590801239,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6261291503906,0.8571301698684692,0.5524773001670837,0.528236985206604,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.626220703125,0.979312539100647,0.8134763836860657,0.5696085691452026,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.7655550241470337,0.3886640667915344,0.3743268251419067,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259155273437,0.6837718486785889,0.2732298970222473,1.2605167627334597,288.6261291503906,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19976806640625,288.6266174316406,1.0,0.7082644701004028,1.0,1.0,0.0,1.0,-3.585911512374878,3.585901260375977,1.0345432201575022e-05,2.772189855575561,0.1671339869499206,0.1671339869499206,0.0,271.4955139160156,276.0,6846.3564453125,-0.0,4301.27392578125,1.0,283.1499938964844,288.0295104980469,289.5033264160156,289.9139709472656,293.1499938964844,293.1499938964844,283.1499938964844,18043.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929169833660126,1.0,0.0,0.0,0.3334947526454925,0.4932527244091034,7.0517329753272415e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2175.246826171875,0.0,19.99838638305664,2371.396484375,0.0,94.3191375732422,0.2356708943843841,1.0,0.0,3.0,1.0,0.0
11985480,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259155273437,0.6844512820243835,0.2739457488059997,0.2530500590801239,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6261291503906,0.8571301698684692,0.5524773001670837,0.528236985206604,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.626220703125,0.979312539100647,0.8134763836860657,0.5696085691452026,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.7655550241470337,0.3886640667915344,0.3743268251419067,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259155273437,0.6837718486785889,0.2732298970222473,1.2605167627334597,288.6261291503906,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19976806640625,288.6266174316406,1.0,0.7082644701004028,1.0,1.0,0.0,1.0,-3.585911512374878,3.585901260375977,1.0345432201575022e-05,2.772189855575561,0.1671339869499206,0.1671339869499206,0.0,271.4955139160156,276.0,6846.3564453125,-0.0,4301.27392578125,1.0,283.1499938964844,288.0295104980469,289.5033264160156,289.9139709472656,293.1499938964844,293.1499938964844,283.1499938964844,18043.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929169833660126,1.0,0.0,0.0,0.3334947526454925,0.4932527244091034,7.0517329753272415e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2175.246826171875,0.0,19.99838638305664,2371.396484375,0.0,94.3191375732422,0.2356708943843841,1.0,0.0,3.0,1.0,0.0
11985540,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6387939453125,0.6817319393157959,0.2728751599788666,0.2522156238555908,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390075683594,0.8541908860206604,0.5508473515510559,0.5268421173095703,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390991210937,0.97749263048172,0.8147554993629456,0.5705930590629578,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.638916015625,0.7631158232688904,0.3878391981124878,0.3736828863620758,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6387939453125,0.6812553405761719,0.2723920345306396,1.2573940753936768,288.6390075683594,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1935119628906,288.6394958496094,1.0,0.7088128924369812,1.0,1.0,0.0,1.0,-3.579883098602295,3.5798728466033936,1.031065039569512e-05,2.767519474029541,0.1568241864442825,0.1568241864442825,0.0,274.1660461425781,276.0,6605.07958984375,-0.0,4301.45947265625,1.0,283.1499938964844,288.04425048828125,289.4820861816406,289.8836364746094,293.1499938964844,293.1499938964844,283.1499938964844,18043.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926440238952636,1.0,0.0,0.0,0.3205641210079193,0.4930713772773742,6.711061040221011e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2096.34814453125,0.0,19.936717987060547,2371.396484375,0.0,92.73441314697266,0.2353660762310028,1.0,0.0,3.0,1.0,0.0
11985600,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6412353515625,0.6812137365341187,0.2726664543151855,0.2520524859428406,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.8536342978477478,0.5505314469337463,0.5265714526176453,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6415405273437,0.9771425127983092,0.8149901628494263,0.570774495601654,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413879394531,0.7626527547836304,0.3876767456531524,0.3735553324222564,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6412353515625,0.6807752847671509,0.2722271978855133,1.2567760944366455,288.6414489746094,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.1923217773437,288.6419677734375,1.0,0.7089107036590576,1.0,1.0,0.0,1.0,-3.5786828994750977,3.5786726474761963,1.0303731869498732e-05,2.766589641571045,0.1547949612140655,0.1547949612140655,0.0,274.6738586425781,279.0,6558.6767578125,-0.0,4301.34912109375,1.0,283.1499938964844,288.0472106933594,289.4763488769531,289.8759460449219,293.1499938964844,293.1499938964844,283.1499938964844,18043.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925534844398498,1.0,0.0,0.0,0.3180767595767975,0.4930368363857269,6.6467888970578315e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2081.054443359375,0.0,19.92495918273925,2371.396484375,0.0,92.2021026611328,0.235307902097702,1.0,0.0,3.0,1.0,0.0
11985660,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779723167419434,0.2713269889354706,0.2510018646717071,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.65673828125,0.8501771688461304,0.5485177040100098,0.5248434543609619,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.65679931640625,0.9749267101287842,0.8163910508155823,0.5718638300895691,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597674131393433,0.3866222202777862,0.3727218508720398,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777691841125488,0.2711593210697174,1.2527469396591189,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1849365234375,288.6571960449219,1.0,0.7094745635986328,1.0,1.0,0.0,1.0,-3.5708017349243164,3.570791482925415,1.0258363545290194e-05,2.760484218597412,0.1416229605674743,0.1416229605674743,0.0,277.84283447265625,282.0,6266.05029296875,-0.0,4299.6083984375,1.0,283.1499938964844,288.0668029785156,289.4365234375,289.8206787109375,293.1499938964844,293.1499938964844,283.1499938964844,18043.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291617602109909,1.0,0.0,0.0,0.3023796677589416,0.4928241968154907,6.249741613117976e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,1984.3599853515625,0.0,19.85163688659668,2371.396484375,0.0,86.55303955078125,0.2349441200494766,1.0,0.0,3.0,1.0,0.0
11985720,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779723167419434,0.2713269889354706,0.2510018646717071,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.65673828125,0.8501771688461304,0.5485177040100098,0.5248434543609619,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.65679931640625,0.9749267101287842,0.8163910508155823,0.5718638300895691,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597674131393433,0.3866222202777862,0.3727218508720398,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777691841125488,0.2711593210697174,1.2527469396591189,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1849365234375,288.6571960449219,1.0,0.7094745635986328,1.0,1.0,0.0,1.0,-3.5708017349243164,3.570791482925415,1.0258363545290194e-05,2.760484218597412,0.1416229605674743,0.1416229605674743,0.0,277.84283447265625,282.0,6266.05029296875,-0.0,4299.6083984375,1.0,283.1499938964844,288.0668029785156,289.4365234375,289.8206787109375,293.1499938964844,293.1499938964844,283.1499938964844,18043.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291617602109909,1.0,0.0,0.0,0.3023796677589416,0.4928241968154907,6.249741613117976e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,1984.3599853515625,0.0,19.85163688659668,2371.396484375,0.0,86.55303955078125,0.2349441200494766,1.0,0.0,3.0,1.0,0.0
11985780,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.674726665019989,0.2699266970157623,0.2498979866504669,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467538356781006,0.546434223651886,0.5230516195297241,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717529296875,0.9726607799530028,0.8176760673522949,0.572874903678894,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7568957209587097,0.3854986429214477,0.3718250095844269,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747534275054932,0.2700264751911163,1.2484322786331177,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.17755126953125,288.6721496582031,1.0,0.7099582552909851,1.0,1.0,0.0,1.0,-3.562265634536743,3.562255620956421,1.0209340871369932e-05,2.7538721561431885,0.1275921911001205,0.1275921911001205,0.0,281.00653076171875,270.0,5970.3095703125,-0.0,4296.07958984375,1.0,283.1499938964844,288.0887756347656,289.3960266113281,289.762451171875,293.1499938964844,293.1499938964844,283.1499938964844,18043.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904827892780304,1.0,0.0,0.0,0.2864871621131897,0.49262335896492,5.861419349884045e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,1886.63720703125,0.0,19.77911949157715,2371.396484375,0.0,79.50792694091797,0.2345818132162094,1.0,0.0,3.0,1.0,0.0
11985840,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.674726665019989,0.2699266970157623,0.2498979866504669,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467538356781006,0.546434223651886,0.5230516195297241,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717529296875,0.9726607799530028,0.8176760673522949,0.572874903678894,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7568957209587097,0.3854986429214477,0.3718250095844269,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747534275054932,0.2700264751911163,1.2484322786331177,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.17755126953125,288.6721496582031,1.0,0.7099582552909851,1.0,1.0,0.0,1.0,-3.562265634536743,3.562255620956421,1.0209340871369932e-05,2.7538721561431885,0.1275921911001205,0.1275921911001205,0.0,281.00653076171875,270.0,5970.3095703125,-0.0,4296.07958984375,1.0,283.1499938964844,288.0887756347656,289.3960266113281,289.762451171875,293.1499938964844,293.1499938964844,283.1499938964844,18043.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904827892780304,1.0,0.0,0.0,0.2864871621131897,0.49262335896492,5.861419349884045e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,1886.63720703125,0.0,19.77911949157715,2371.396484375,0.0,79.50792694091797,0.2345818132162094,1.0,0.0,3.0,1.0,0.0
11985900,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6785888671875,0.6746717691421509,0.2692056000232696,0.2492228001356125,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788024902344,0.8468906283378601,0.5453660488128662,0.5220223665237427,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788635253906,0.9736368060112,0.8182752728462219,0.5732703804969788,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787109375,0.7571204900741577,0.3849107623100281,0.3712433278560638,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6785888671875,0.6748117208480835,0.2694360315799713,1.2456505298614502,288.67877197265625,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.17388916015625,288.67919921875,1.0,0.7084083557128906,1.0,1.0,0.0,1.0,-3.556648969650269,3.556638717651367,1.0177269359701311e-05,2.749565362930298,0.1202500760555267,0.1202500760555267,0.0,279.7704467773437,270.0,5821.5078125,-0.0,4273.59912109375,1.0,283.1499938964844,288.1007080078125,289.3757629394531,289.7332763671875,293.1499938964844,293.1499938964844,283.1499938964844,18043.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899252474308014,1.0,0.0,0.0,0.2784997522830963,0.4925296604633331,5.670895752984961e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,1837.599365234375,0.0,19.74337577819824,2371.396484375,0.0,76.02962493896484,0.2344019562005996,1.0,0.0,3.0,1.0,0.0
11985960,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.68524169921875,0.6754313111305237,0.2684810161590576,0.2484871745109558,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854553222656,0.8479849696159363,0.5442866086959839,0.5209235548973083,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6855163574219,0.9756870865821838,0.8188512325286865,0.5736067295074463,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.68536376953125,0.7582070827484131,0.3843124508857727,0.3705925643444061,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.68524169921875,0.6756821870803833,0.2688374519348144,1.242549180984497,288.6854248046875,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1703186035156,288.68585205078125,1.0,0.7062484622001648,1.0,1.0,0.0,1.0,-3.550334453582764,3.5503242015838623,1.0141164239030331e-05,2.7446839809417725,0.1126761585474014,0.1126761585474014,0.0,277.08111572265625,258.0,5672.3486328125,-0.0,4240.52392578125,1.0,283.1499938964844,288.11328125,289.3553466796875,289.7039794921875,293.1499938964844,293.1499938964844,283.1499938964844,18042.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893714904785156,1.0,0.0,0.0,0.2704881727695465,0.4924385845661163,5.482653442356877e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,1788.4305419921875,0.0,19.70793914794922,2371.396484375,0.0,72.58769989013672,0.2342231273651123,1.0,0.0,3.0,1.0,0.0
