time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.69537353515625,0.6777190566062927,0.2673096060752868,0.2472335249185562,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.695556640625,0.8510016798973083,0.542527973651886,0.519066572189331,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.69561767578125,0.9802583456039428,0.8197310566902161,0.5740653872489929,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69549560546875,0.7610894441604614,0.3833306431770324,0.3694587051868438,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.69537353515625,0.6781450510025024,0.2678617537021637,1.237173318862915,288.695556640625,289.8358764648437,290.20977783203125,286.3275756835937,290.2108154296875,297.16473388671875,288.6959228515625,1.0,0.7018306851387024,1.0,1.0,0.0,1.0,-3.5393145084381104,3.539304494857788,1.0078282684844451e-05,2.7361557483673096,0.1000000014901161,0.1000000014901161,0.0,270.9891967773437,258.0,5432.61328125,-0.0,4174.60888671875,1.0,283.1499938964844,288.135009765625,289.3219909667969,289.65631103515625,293.1499938964844,293.1499938964844,283.1499938964844,18042.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884719371795654,1.0,0.0,0.0,0.2575807869434356,0.4923075735569,5.184949802838901e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,1709.2445068359375,0.0,19.65202140808105,2371.396484375,0.0,67.05317687988281,0.2339381724596023,1.0,0.0,3.0,1.0,0.0
11986080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977233886719,0.6784330606460571,0.267024278640747,0.2469197362661361,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6979064941406,0.8519226312637329,0.5420973300933838,0.5186032056808472,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6979675292969,0.9815341234207152,0.8199349045753479,0.5741634368896484,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978454589844,0.7619596123695374,0.3830888569355011,0.3691711127758026,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977233886719,0.6789012551307678,0.2676229178905487,1.2358155250549316,288.6979064941406,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.16339111328125,288.6982727050781,1.0,0.7006275653839111,1.0,1.0,0.0,1.0,-3.5365183353424072,3.536508321762085,1.0062356523121709e-05,2.7339909076690674,0.0968325659632682,0.0968325659632682,0.0,269.270751953125,246.0,5374.580078125,-0.0,4156.9013671875,1.0,283.1499938964844,288.1405944824219,289.3138122558594,289.6446838378906,293.1499938964844,293.1499938964844,283.1499938964844,18042.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882507443428039,1.0,0.0,0.0,0.254451036453247,0.4922771453857422,5.113733880790505e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,1690.06591796875,0.0,19.638633728027344,2371.396484375,0.0,65.70640563964844,0.2338696867227554,1.0,0.0,3.0,1.0,0.0
11986140,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.70611572265625,0.6814733147621155,0.2659626603126526,0.2457353919744491,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.8558138012886047,0.5404896140098572,0.5168558955192566,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7063293457031,0.986577808856964,0.8206585049629211,0.5744906663894653,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7062072753906,0.7656159996986389,0.3821815550327301,0.3680756688117981,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.70611572265625,0.6820979118347168,0.2667314410209656,1.23066508769989,288.7062683105469,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1585693359375,288.70660400390625,1.0,0.6958809494972229,1.0,1.0,0.0,1.0,-3.525872707366944,3.525862693786621,1.0001827831729315e-05,2.725746154785156,0.0848139002919197,0.0848139002919197,0.0,262.3983459472656,246.0,5160.99560546875,-0.0,4087.738037109375,1.0,283.1499938964844,288.16241455078125,289.283447265625,289.6014709472656,293.1499938964844,293.1499938964844,283.1499938964844,18041.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874226868152618,1.0,0.0,0.0,0.2429105341434478,0.4921855628490448,4.8541819452907475e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,1619.370849609375,0.0,19.590330123901367,2371.396484375,0.0,60.7235221862793,0.2336190640926361,1.0,0.0,3.0,1.0,0.0
11986200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7091979980469,0.682799220085144,0.2655507028102875,0.2452703118324279,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093505859375,0.8575035333633423,0.5398637652397156,0.5161701440811157,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094116210937,0.9886235594749452,0.8209226131439209,0.574601948261261,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.70928955078125,0.7671962380409241,0.381826102733612,0.3676415085792541,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7091979980469,0.6834843754768372,0.2663843929767608,1.228633165359497,288.7093505859375,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15673828125,288.7096862792969,1.0,0.6939459443092346,1.0,1.0,0.0,1.0,-3.521656036376953,3.521646022796631,9.977900845115071e-06,2.722479820251465,0.0800521150231361,0.0800521150231361,0.0,259.5713195800781,234.0,5079.16064453125,-0.0,4059.81982421875,1.0,283.1499938964844,288.1713562011719,289.2716979980469,289.58477783203125,293.1499938964844,293.1499938964844,283.1499938964844,18041.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870992720127105,1.0,0.0,0.0,0.2384817749261856,0.4921535849571228,4.755787319510318e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,1592.27880859375,0.0,19.57207298278809,2371.396484375,0.0,58.80411911010742,0.233523741364479,1.0,0.0,3.0,1.0,0.0
11986260,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196350097656,0.6881411671638489,0.2640501260757446,0.2435636520385742,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.71978759765625,0.8643150925636292,0.5375788807868958,0.513653576374054,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198486328125,0.9961785078048706,0.8218059539794922,0.5749428272247314,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197265625,0.7735357284545898,0.3805167973041534,0.3660328090190887,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196350097656,0.6890465617179871,0.2651158273220062,1.2211476564407349,288.71978759765625,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1502380371094,288.7200622558594,1.0,0.6866504549980164,1.0,1.0,0.0,1.0,-3.506047010421753,3.5060369968414307,9.889578905131202e-06,2.71038818359375,0.0623190887272357,0.0623190887272357,0.0,248.8948211669922,222.0,4787.67333984375,-0.0,3955.754638671875,1.0,283.1499938964844,288.2060241699219,289.229248046875,289.52459716796875,293.1499938964844,293.1499938964844,283.1499938964844,18040.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859181463718414,1.0,0.0,0.0,0.2226764112710952,0.4920755624771118,4.409673515226586e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,1495.6614990234375,0.0,19.508852005004883,2371.396484375,0.0,51.92957305908203,0.2331872582435608,1.0,0.0,3.0,1.0,0.0
11986320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196350097656,0.6881411671638489,0.2640501260757446,0.2435636520385742,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.71978759765625,0.8643150925636292,0.5375788807868958,0.513653576374054,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198486328125,0.9961785078048706,0.8218059539794922,0.5749428272247314,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197265625,0.7735357284545898,0.3805167973041534,0.3660328090190887,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196350097656,0.6890465617179871,0.2651158273220062,1.2211476564407349,288.71978759765625,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1502380371094,288.7200622558594,1.0,0.6866504549980164,1.0,1.0,0.0,1.0,-3.506047010421753,3.5060369968414307,9.889578905131202e-06,2.71038818359375,0.0623190887272357,0.0623190887272357,0.0,248.8948211669922,222.0,4787.67333984375,-0.0,3955.754638671875,1.0,283.1499938964844,288.2060241699219,289.229248046875,289.52459716796875,293.1499938964844,293.1499938964844,283.1499938964844,18040.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859181463718414,1.0,0.0,0.0,0.2226764112710952,0.4920755624771118,4.409673515226586e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,1495.6614990234375,0.0,19.508852005004883,2371.396484375,0.0,51.92957305908203,0.2331872582435608,1.0,0.0,3.0,1.0,0.0
11986380,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.6931056380271912,0.2624827623367309,0.241854041814804,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.870771050453186,0.5352051854133606,0.511113703250885,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.9990000128746032,0.8229590654373169,0.5685290098190308,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.72802734375,0.7795335650444031,0.3791198134422302,0.3644028902053833,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.6942346692085266,0.2637827098369598,1.2136476039886477,288.7280578613281,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1450500488281,288.72808837890625,1.0,0.6785009503364563,1.0,1.0,0.0,1.0,-3.4818289279937744,3.4818191528320312,9.75415878201602e-06,2.6919362545013428,0.0435998514294624,0.0435998514294624,0.0,238.9174652099609,210.0,4499.29150390625,-0.0,3835.6337890625,1.0,283.1499938964844,288.24481201171875,289.18670654296875,289.4645080566406,293.1499938964844,293.1499938964844,283.1499938964844,18038.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847114205360412,1.0,0.0,0.0,0.207116961479187,0.4920396506786346,4.075956017146609e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,1400.6112060546875,0.0,19.449121475219727,2371.396484375,0.0,45.12851333618164,0.23286172747612,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.6931056380271912,0.2624827623367309,0.241854041814804,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.870771050453186,0.5352051854133606,0.511113703250885,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.9990000128746032,0.8229590654373169,0.5685290098190308,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.72802734375,0.7795335650444031,0.3791198134422302,0.3644028902053833,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.6942346692085266,0.2637827098369598,1.2136476039886477,288.7280578613281,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1450500488281,288.72808837890625,1.0,0.6785009503364563,1.0,1.0,0.0,1.0,-3.4818289279937744,3.4818191528320312,9.75415878201602e-06,2.6919362545013428,0.0435998514294624,0.0435998514294624,0.0,238.9174652099609,210.0,4499.29150390625,-0.0,3835.6337890625,1.0,283.1499938964844,288.24481201171875,289.18670654296875,289.4645080566406,293.1499938964844,293.1499938964844,283.1499938964844,18038.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847114205360412,1.0,0.0,0.0,0.207116961479187,0.4920396506786346,4.075956017146609e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,1400.6112060546875,0.0,19.449121475219727,2371.396484375,0.0,45.12851333618164,0.23286172747612,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73004150390625,0.6954038739204407,0.2616616785526275,0.240978330373764,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.8738229870796204,0.5339720249176025,0.5098147988319397,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.9990000128746032,0.824181079864502,0.561225414276123,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.7823585271835327,0.3783709406852722,0.363556295633316,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.73004150390625,0.6966503262519836,0.263086199760437,1.2098153829574585,288.7300720214844,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1455078125,288.7300720214844,1.0,0.673942506313324,1.0,1.0,0.0,1.0,-3.4652321338653564,3.4652225971221924,9.661185686127284e-06,2.679028987884521,0.0338407754898071,0.0338407754898071,0.0,234.09967041015625,210.0,4356.1396484375,-0.0,3765.37060546875,1.0,283.1499938964844,288.2654113769531,289.1654357910156,289.4345703125,293.1499938964844,293.1499938964844,283.1499938964844,18038.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2840985059738159,1.0,0.0,0.0,0.199438139796257,0.4920313358306885,3.913577018010983e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,1353.5767822265625,0.0,19.42035675048828,2371.396484375,0.0,41.75946807861328,0.2327031195163726,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7316589355469,0.6978716254234314,0.2608244717121124,0.2400816082954406,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.8771084547042847,0.532715380191803,0.5084874033927917,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.9990000128746032,0.825768768787384,0.5535910129547119,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7316589355469,0.7853808999061584,0.3775932788848877,0.3626767992973327,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7316589355469,0.6992425918579102,0.2623807787895202,1.2059088945388794,288.731689453125,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.1476745605469,288.7316589355469,1.0,0.6691493988037109,1.0,1.0,0.0,1.0,-3.4476187229156494,3.4476091861724854,9.563173989590725e-06,2.665393590927124,0.0238169692456722,0.0238169692456722,0.0,229.1151733398437,198.0,4214.9189453125,-0.0,3692.725830078125,1.0,283.1499938964844,288.2867431640625,289.14422607421875,289.4046936035156,293.1499938964844,293.1499938964844,283.1499938964844,18037.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834782302379608,1.0,0.0,0.0,0.1918425410985946,0.4920368790626526,3.754345723194774e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,1306.9254150390625,0.0,19.392614364624023,2371.396484375,0.0,38.40779495239258,0.2325475215911865,1.0,0.0,3.0,1.0,0.0
11986620,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80108642578125,0.703423023223877,0.2591832280158996,0.2382483333349228,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8072204589844,0.8845142722129822,0.5302377343177795,0.5057749152183533,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8092041015625,0.9990000128746032,0.8298594951629639,0.5372076630592346,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8047180175781,0.7921332120895386,0.3760327994823456,0.3608410060405731,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8011474609375,0.7050599455833435,0.2610013484954834,1.1979701519012451,288.8069152832031,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15625,288.822265625,1.0,0.6590426564216614,1.0,1.0,0.0,1.0,-3.4106903076171875,3.4106810092926025,9.359255273011511e-06,2.6367878913879395,0.0040719495154917,0.0040719495154917,0.0,218.664306640625,186.0,3426.99169921875,-0.0,3542.6015625,1.0,283.1499938964844,288.3455810546875,289.0971069335937,289.3223571777344,293.1499938964844,293.1499938964844,283.1499938964844,18392.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2816218137741089,1.0,0.0,0.0,0.111935518682003,0.447543740272522,2.144664890124659e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,904.0244140625,0.0,17.625993728637695,2371.396484375,0.0,28.73348045349121,0.2307166904211044,1.0,0.0,3.0,1.0,0.0
11986680,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80108642578125,0.703423023223877,0.2591832280158996,0.2382483333349228,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8072204589844,0.8845142722129822,0.5302377343177795,0.5057749152183533,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8092041015625,0.9990000128746032,0.8298594951629639,0.5372076630592346,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8047180175781,0.7921332120895386,0.3760327994823456,0.3608410060405731,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8011474609375,0.7050599455833435,0.2610013484954834,1.1979701519012451,288.8069152832031,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15625,288.822265625,1.0,0.6590426564216614,1.0,1.0,0.0,1.0,-3.4106903076171875,3.4106810092926025,9.359255273011511e-06,2.6367878913879395,0.0040719495154917,0.0040719495154917,0.0,218.664306640625,186.0,3426.99169921875,-0.0,3542.6015625,1.0,283.1499938964844,288.3455810546875,289.0971069335937,289.3223571777344,293.1499938964844,293.1499938964844,283.1499938964844,18392.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2816218137741089,1.0,0.0,0.0,0.111935518682003,0.447543740272522,2.144664890124659e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,904.0244140625,0.0,17.625993728637695,2371.396484375,0.0,28.73348045349121,0.2307166904211044,1.0,0.0,3.0,1.0,0.0
11986740,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2613220214844,0.711199939250946,0.2593465149402618,0.2375029772520065,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.267822265625,0.8943603038787842,0.5301676988601685,0.5045960545539856,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.26959228515625,0.9990000128746032,0.8378562927246094,0.5189216136932373,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2652893066406,0.8010343313217163,0.376237690448761,0.3600962162017822,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.26141357421875,0.7127603888511658,0.2610175311565399,1.194141507148743,289.2674560546875,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1943054199219,289.2817077636719,1.0,0.6496008634567261,1.0,1.0,0.0,1.0,-3.380868911743164,3.380859613418579,9.195719030685725e-06,2.6135103702545166,5.551115123125783e-17,5.551115123125783e-17,0.0,207.83502197265625,186.0,1669.7933349609375,-0.0,3409.739013671875,1.0,283.1494140625,288.4051208496094,288.9256591796875,289.0098876953125,293.1499938964844,293.1499938964844,283.1499938964844,18171.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2574265003204345,1.0,0.0,0.0,2.105151907016989e-05,0.4578520059585571,3.991991741510159e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3.0582900047302246,0.0,17.501371383666992,2371.396484375,0.0,0.0,0.2281581759452819,1.0,0.0,3.0,1.0,0.0
11986800,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2924194335937,0.7120651602745056,0.259442925453186,0.2375252842903137,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2984924316406,0.8954516053199768,0.5302697420120239,0.504615068435669,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.30010986328125,0.9990000128746032,0.8387461304664612,0.5171023607254028,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2961120605469,0.8020204305648804,0.3763428330421448,0.3601245880126953,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2925109863281,0.7135959267616272,0.26109379529953,1.1941626071929932,289.2981262207031,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1990661621094,289.3113708496094,1.0,0.6488016843795776,1.0,1.0,0.0,1.0,-3.378788948059082,3.378779649734497,9.184362170344684e-06,2.611885070800781,5.551115123125783e-17,5.551115123125783e-17,0.0,206.81637573242188,189.0,1561.0413818359375,-0.0,3399.033935546875,1.0,283.1494140625,288.4051208496094,288.9021301269531,288.984619140625,293.1499938964844,293.1499938964844,283.1499938964844,18141.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2529294192790985,1.0,0.0,0.0,2.0467394278966825e-05,0.4609732627868652,3.881224497608721e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,1.5873098373413086,0.0,17.599260330200195,2371.396484375,0.0,0.0,0.2281350493431091,1.0,0.0,3.0,1.0,0.0
11986860,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5326232910156,0.7194011211395264,0.2607358396053314,0.2383640557527542,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5348205566406,0.9047266840934752,0.5316771268844604,0.5055733919143677,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5353698730469,0.9990000128746032,0.8496690392494202,0.502817690372467,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5339660644531,0.8104331493377686,0.3778536915779114,0.3611654937267303,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5326538085937,0.7207594513893127,0.2623645663261413,1.1978179216384888,289.5346984863281,290.4153747558594,289.742431640625,286.0260009765625,289.7435302734375,297.2538146972656,289.5395202636719,1.0,0.6440249085426331,1.0,1.0,0.0082913599908351,1.0,-3.369390726089477,3.36936616897583,2.447420411044732e-05,2.6042516231536865,5.551115123125783e-17,5.551115123125783e-17,0.0,199.2307586669922,192.0,655.234619140625,-0.0,3333.681396484375,1.0,283.1492919921875,288.4050598144531,288.6164855957031,288.6900329589844,293.1499938964844,293.1499938964844,283.1499938964844,17973.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.170630469918251,1.0,0.0,0.0,1.9970389985246584e-05,0.4860815703868866,3.78697778431053e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.158700942993164,0.0,18.443885803222656,2371.396484375,0.0,0.0,0.2283225506544113,1.0,0.0,3.0,1.0,0.0
11986920,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5326232910156,0.7194011211395264,0.2607358396053314,0.2383640557527542,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5348205566406,0.9047266840934752,0.5316771268844604,0.5055733919143677,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5353698730469,0.9990000128746032,0.8496690392494202,0.502817690372467,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5339660644531,0.8104331493377686,0.3778536915779114,0.3611654937267303,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5326538085937,0.7207594513893127,0.2623645663261413,1.1978179216384888,289.5346984863281,290.4153747558594,289.742431640625,286.0260009765625,289.7435302734375,297.2538146972656,289.5395202636719,1.0,0.6440249085426331,1.0,1.0,0.0082913599908351,1.0,-3.369390726089477,3.36936616897583,2.447420411044732e-05,2.6042516231536865,5.551115123125783e-17,5.551115123125783e-17,0.0,199.2307586669922,192.0,655.234619140625,-0.0,3333.681396484375,1.0,283.1492919921875,288.4050598144531,288.6164855957031,288.6900329589844,293.1499938964844,293.1499938964844,283.1499938964844,17973.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.170630469918251,1.0,0.0,0.0,1.9970389985246584e-05,0.4860815703868866,3.78697778431053e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.158700942993164,0.0,18.443885803222656,2371.396484375,0.0,0.0,0.2283225506544113,1.0,0.0,3.0,1.0,0.0
11986980,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6078186035156,0.7231910228729248,0.2613930702209472,0.2390093207359314,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6082763671875,0.9097782969474792,0.5323004126548767,0.5062715411186218,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6083679199219,0.9990000128746032,0.858425498008728,0.4958072304725647,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60809326171875,0.8148221373558044,0.3788205981254577,0.3621237874031067,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6078186035156,0.7247787117958069,0.2634064853191376,1.2023574113845823,289.6082458496094,290.49267578125,289.6801147460937,285.9861145019531,289.6812744140625,297.28741455078125,289.60919189453125,1.0,0.6423181891441345,1.0,1.0,0.0165827199816703,1.0,-3.369182109832764,3.369117498397827,6.463718455052003e-05,2.6039931774139404,5.551115123125783e-17,5.551115123125783e-17,0.0,195.7854766845703,195.0,247.6707458496093,-0.0,3313.391357421875,1.0,283.1491394042969,288.405029296875,288.3561706542969,288.4230651855469,293.1499938964844,293.1499938964844,283.1499938964844,17961.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0442527905106544,1.0,0.0,0.0,1.9957607946707867e-05,0.4952642321586609,3.784553779303396e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1650861054658889,0.0,18.801158905029297,2371.396484375,0.0,0.0,0.2286655008792877,1.0,0.0,3.0,1.0,0.0
11987040,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6078186035156,0.7231910228729248,0.2613930702209472,0.2390093207359314,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6082763671875,0.9097782969474792,0.5323004126548767,0.5062715411186218,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6083679199219,0.9990000128746032,0.858425498008728,0.4958072304725647,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60809326171875,0.8148221373558044,0.3788205981254577,0.3621237874031067,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6078186035156,0.7247787117958069,0.2634064853191376,1.2023574113845823,289.6082458496094,290.49267578125,289.6801147460937,285.9861145019531,289.6812744140625,297.28741455078125,289.60919189453125,1.0,0.6423181891441345,1.0,1.0,0.0165827199816703,1.0,-3.369182109832764,3.369117498397827,6.463718455052003e-05,2.6039931774139404,5.551115123125783e-17,5.551115123125783e-17,0.0,195.7854766845703,195.0,247.6707458496093,-0.0,3313.391357421875,1.0,283.1491394042969,288.405029296875,288.3561706542969,288.4230651855469,293.1499938964844,293.1499938964844,283.1499938964844,17961.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0442527905106544,1.0,0.0,0.0,1.9957607946707867e-05,0.4952642321586609,3.784553779303396e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1650861054658889,0.0,18.801158905029297,2371.396484375,0.0,0.0,0.2286655008792877,1.0,0.0,3.0,1.0,0.0
11987100,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.61407470703125,0.723822295665741,0.2614002823829651,0.239090159535408,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.61407470703125,0.910610556602478,0.5321806073188782,0.5062738060951233,297.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.61407470703125,0.9990000128746032,0.8618622422218323,0.4945861101150512,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.61407470703125,0.8156256675720215,0.3789698779582977,0.362349659204483,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.61407470703125,0.7256180644035339,0.2636841535568237,1.2038860321044922,289.61407470703125,290.5307006835937,289.6494445800781,285.9665832519531,289.6506652832031,297.2959289550781,289.614013671875,1.0,0.6421614289283752,1.0,1.0,0.0207283999770879,1.0,-3.3699233531951904,3.3698201179504395,0.0001032243526424,2.6045291423797607,5.551115123125783e-17,5.551115123125783e-17,0.0,195.2257537841797,195.0,138.2421417236328,-0.0,3311.868408203125,1.0,283.1490783691406,288.4049987792969,288.2348937988281,288.2987365722656,293.1499938964844,293.1499938964844,283.1499938964844,17968.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.996518949454185e-05,0.4972862005233764,3.7859911603335683e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1649089306592941,0.0,18.88951873779297,2371.396484375,0.0,0.0,0.2287920266389846,1.0,0.0,3.0,1.0,0.0
11987160,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.60870361328125,0.7237542867660522,0.2612134218215942,0.2390105873346328,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6084289550781,0.9104637503623962,0.5317955613136292,0.5060383677482605,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6083374023437,0.9990000128746032,0.864740252494812,0.4945709407329559,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6085510253906,0.815662682056427,0.3789044022560119,0.3623902499675751,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60870361328125,0.7257832288742065,0.2637825906276703,1.2047349214553833,289.6084289550781,290.5682678222656,289.619140625,285.9473571777344,289.6213684082031,297.2998962402344,289.6077575683594,1.0,0.6422913670539856,1.0,1.0,0.0378655195236206,1.0,-3.370596408843994,3.3700180053710938,0.0005782409571111,2.604588508605957,5.551115123125783e-17,5.551115123125783e-17,0.0,195.2487945556641,198.0,65.7206802368164,-0.0,3313.537353515625,1.0,283.1490173339844,288.40496826171875,288.1191101074219,288.1800537109375,293.1499938964844,293.1499938964844,283.1499938964844,17976.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.997364779526833e-05,0.4984659850597381,3.787595237447761e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1643528193235397,0.0,18.944839477539062,2371.396484375,0.0,0.0,0.2288853973150253,1.0,0.0,3.0,1.0,0.0
11987220,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5874938964844,0.7219992280006409,0.2603693604469299,0.2384387254714965,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5873413085937,0.9079540967941284,0.5303965210914612,0.5049657821655273,297.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5873107910156,0.9990000128746032,0.8691368103027344,0.4972445070743561,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.58740234375,0.8139628767967224,0.3782419562339782,0.3619793057441711,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5874938964844,0.7245072722434998,0.2634896039962768,1.2043873071670532,289.5873413085937,290.64190673828125,289.55975341796875,285.9099426269531,289.5865478515625,297.297607421875,289.5870666503906,1.0,0.6430524587631226,1.0,1.0,0.0721397623419761,1.0,-3.3709237575531006,3.3591864109039307,0.0117372516542673,2.5937750339508057,5.551115123125783e-17,5.551115123125783e-17,0.0,196.5557403564453,201.0,1.0295716524124146,-0.0,3321.70703125,1.0,283.1488647460937,288.4049072265625,287.9027709960937,287.9584045410156,293.1499938964844,293.1499938964844,283.1499938964844,17988.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.998683364945464e-05,0.4995340704917907,3.7900956787080553e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1626915633678436,0.0,19.00006484985352,2371.396484375,0.0,0.0,0.228996604681015,1.0,0.0,3.0,1.0,0.0
11987280,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5874938964844,0.7219992280006409,0.2603693604469299,0.2384387254714965,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5873413085937,0.9079540967941284,0.5303965210914612,0.5049657821655273,297.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5873107910156,0.9990000128746032,0.8691368103027344,0.4972445070743561,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.58740234375,0.8139628767967224,0.3782419562339782,0.3619793057441711,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5874938964844,0.7245072722434998,0.2634896039962768,1.2043873071670532,289.5873413085937,290.64190673828125,289.55975341796875,285.9099426269531,289.5865478515625,297.297607421875,289.5870666503906,1.0,0.6430524587631226,1.0,1.0,0.0721397623419761,1.0,-3.3709237575531006,3.3591864109039307,0.0117372516542673,2.5937750339508057,5.551115123125783e-17,5.551115123125783e-17,0.0,196.5557403564453,201.0,1.0295716524124146,-0.0,3321.70703125,1.0,283.1488647460937,288.4049072265625,287.9027709960937,287.9584045410156,293.1499938964844,293.1499938964844,283.1499938964844,17988.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.998683364945464e-05,0.4995340704917907,3.7900956787080553e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1626915633678436,0.0,19.00006484985352,2371.396484375,0.0,0.0,0.228996604681015,1.0,0.0,3.0,1.0,0.0
11987340,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6497497558594,0.7189559936523438,0.2592985033988952,0.2375670671463012,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6524658203125,0.903857171535492,0.5287323594093323,0.5034837126731873,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6531677246094,0.9990000128746032,0.8726121187210083,0.5021157264709473,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6513977050781,0.8108235001564026,0.3772954940795898,0.3611916899681091,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6498107910156,0.7218893766403198,0.262843906879425,1.2021342515945437,289.6523132324219,290.7132873535156,289.502197265625,285.87408447265625,289.7257080078125,297.2897644042969,289.6589660644531,1.0,0.6441285610198975,1.0,1.0,0.1064140051603317,1.0,-3.37029242515564,3.2713325023651123,0.0989600196480751,2.506503105163574,5.551115123125783e-17,5.551115123125783e-17,0.0,198.8381805419922,204.0,95.96521759033205,-0.0,3332.629150390625,1.0,283.14874267578125,288.40484619140625,287.7050170898437,287.7558898925781,293.1499938964844,293.1499938964844,283.1499938964844,17994.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999410778807941e-05,0.4998714327812195,3.791475325972543e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1617355793714523,0.0,19.0203914642334,2371.396484375,0.0,0.0,0.2290467172861099,1.0,0.0,3.0,1.0,0.0
11987400,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6497497558594,0.7189559936523438,0.2592985033988952,0.2375670671463012,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6524658203125,0.903857171535492,0.5287323594093323,0.5034837126731873,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6531677246094,0.9990000128746032,0.8726121187210083,0.5021157264709473,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6513977050781,0.8108235001564026,0.3772954940795898,0.3611916899681091,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6498107910156,0.7218893766403198,0.262843906879425,1.2021342515945437,289.6523132324219,290.7132873535156,289.502197265625,285.87408447265625,289.7257080078125,297.2897644042969,289.6589660644531,1.0,0.6441285610198975,1.0,1.0,0.1064140051603317,1.0,-3.37029242515564,3.2713325023651123,0.0989600196480751,2.506503105163574,5.551115123125783e-17,5.551115123125783e-17,0.0,198.8381805419922,204.0,95.96521759033205,-0.0,3332.629150390625,1.0,283.14874267578125,288.40484619140625,287.7050170898437,287.7558898925781,293.1499938964844,293.1499938964844,283.1499938964844,17994.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999410778807941e-05,0.4998714327812195,3.791475325972543e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1617355793714523,0.0,19.0203914642334,2371.396484375,0.0,0.0,0.2290467172861099,1.0,0.0,3.0,1.0,0.0
11987460,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0501708984375,0.7166357636451721,0.2593424320220947,0.2372936904430389,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.05841064453125,0.9007240533828736,0.5286585688591003,0.5029178857803345,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.9990000128746032,0.877927303314209,0.5066335797309875,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0552062988281,0.8083001971244812,0.3774712383747101,0.3610184788703918,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0503845214844,0.7197515964508057,0.2629501521587372,1.2015626430511477,290.0579528808594,290.7821044921875,289.4466857910156,285.8399963378906,290.3058776855469,297.297607421875,290.0766906738281,1.0,0.6455544233322144,1.0,1.0,0.1495286077260971,1.0,-3.3738033771514893,3.0009210109710693,0.3728822469711303,2.2363603115081787,5.551115123125783e-17,5.551115123125783e-17,0.0,200.9948272705078,207.0,469.5305786132813,-0.0,3350.8564453125,1.0,283.1485900878906,288.4048156738281,287.5239562988281,287.5705871582031,293.1499938964844,293.1499938964844,283.1499938964844,17997.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999754385906272e-05,0.4999699890613556,3.7921266604276643e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1657562404870987,0.0,19.027538299560547,2371.396484375,0.0,0.0,0.2290676534175872,1.0,0.0,3.0,1.0,0.0
11987520,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0501708984375,0.7166357636451721,0.2593424320220947,0.2372936904430389,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.05841064453125,0.9007240533828736,0.5286585688591003,0.5029178857803345,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.9990000128746032,0.877927303314209,0.5066335797309875,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0552062988281,0.8083001971244812,0.3774712383747101,0.3610184788703918,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0503845214844,0.7197515964508057,0.2629501521587372,1.2015626430511477,290.0579528808594,290.7821044921875,289.4466857910156,285.8399963378906,290.3058776855469,297.297607421875,290.0766906738281,1.0,0.6455544233322144,1.0,1.0,0.1495286077260971,1.0,-3.3738033771514893,3.0009210109710693,0.3728822469711303,2.2363603115081787,5.551115123125783e-17,5.551115123125783e-17,0.0,200.9948272705078,207.0,469.5305786132813,-0.0,3350.8564453125,1.0,283.1485900878906,288.4048156738281,287.5239562988281,287.5705871582031,293.1499938964844,293.1499938964844,283.1499938964844,17997.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999754385906272e-05,0.4999699890613556,3.7921266604276643e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1657562404870987,0.0,19.027538299560547,2371.396484375,0.0,0.0,0.2290676534175872,1.0,0.0,3.0,1.0,0.0
11987580,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4237976074219,0.7173658013343811,0.2610748410224914,0.2386059015989303,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4282531738281,0.9011119604110718,0.530998170375824,0.5047317147254944,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4294128417969,0.9990000128746032,0.8863766193389893,0.5078241229057312,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.426513671875,0.8088613748550415,0.3794951736927032,0.3626223504543304,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.42388916015625,0.7203400135040283,0.2645605206489563,1.207509160041809,290.427978515625,290.8480834960937,289.3934936523437,285.8078918457031,290.62237548828125,297.3290405273437,290.4382629394531,1.0,0.6479273438453674,1.0,1.0,0.1926432251930236,1.0,-3.388059139251709,2.86189603805542,0.5261631608009338,2.094557046890259,5.551115123125783e-17,5.551115123125783e-17,0.0,202.100830078125,210.0,462.9235229492188,-0.0,3389.00341796875,1.0,283.1484680175781,288.4047546386719,287.3580017089844,287.4007568359375,293.1499938964844,293.1499938964844,283.1499938964844,17999.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999902633542661e-05,0.499995619058609,3.7924080108914243e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.174061894416809,0.0,19.02994155883789,2371.396484375,0.0,0.0,0.229075938463211,1.0,0.0,3.0,1.0,0.0
11987640,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4237976074219,0.7173658013343811,0.2610748410224914,0.2386059015989303,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4282531738281,0.9011119604110718,0.530998170375824,0.5047317147254944,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4294128417969,0.9990000128746032,0.8863766193389893,0.5078241229057312,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.426513671875,0.8088613748550415,0.3794951736927032,0.3626223504543304,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.42388916015625,0.7203400135040283,0.2645605206489563,1.207509160041809,290.427978515625,290.8480834960937,289.3934936523437,285.8078918457031,290.62237548828125,297.3290405273437,290.4382629394531,1.0,0.6479273438453674,1.0,1.0,0.1926432251930236,1.0,-3.388059139251709,2.86189603805542,0.5261631608009338,2.094557046890259,5.551115123125783e-17,5.551115123125783e-17,0.0,202.100830078125,210.0,462.9235229492188,-0.0,3389.00341796875,1.0,283.1484680175781,288.4047546386719,287.3580017089844,287.4007568359375,293.1499938964844,293.1499938964844,283.1499938964844,17999.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999902633542661e-05,0.499995619058609,3.7924080108914243e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.174061894416809,0.0,19.02994155883789,2371.396484375,0.0,0.0,0.229075938463211,1.0,0.0,3.0,1.0,0.0
11987700,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5647888183594,0.7179637551307678,0.2620238363742828,0.239454299211502,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5692443847656,0.9015679955482484,0.5323167443275452,0.5059537887573242,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5704345703125,0.9990000128746032,0.8907451629638672,0.5083045959472656,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5675354003906,0.8093985319137573,0.3806526958942413,0.3636934161186218,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5649108886719,0.7209264636039734,0.2655509412288666,1.2117817401885986,290.5690002441406,290.8799133300781,289.3678283691406,285.7926330566406,290.7554016113281,297.344482421875,290.579345703125,1.0,0.6494497656822205,1.0,1.0,0.2142005264759063,1.0,-3.397550344467163,2.8049654960632324,0.5925849080085754,2.035716772079468,5.551115123125783e-17,5.551115123125783e-17,0.0,202.7183837890625,210.0,433.2575378417969,-0.0,3414.155029296875,1.0,283.1484069824219,288.4047546386719,287.2802734375,287.3212280273437,293.1499938964844,293.1499938964844,283.1499938964844,17999.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999939559027553e-05,0.4999993741512298,3.792477941931549e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1776046603918075,0.0,19.03043365478516,2371.396484375,0.0,0.0,0.2290778905153274,1.0,0.0,3.0,1.0,0.0
11987760,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6702575683594,0.7185217142105103,0.2629682421684265,0.24032062292099,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6724853515625,0.9019731879234314,0.533632218837738,0.5072112083435059,297.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6730651855469,0.9990000128746032,0.8950768113136292,0.5089020133018494,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.671630859375,0.8099014163017273,0.3818210065364837,0.3648068010807037,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6703186035156,0.7215201258659363,0.2665860652923584,1.2163926362991333,290.67236328125,290.9109191894531,289.3428039550781,285.7779541015625,290.8010559082031,297.3585205078125,290.67742919921875,1.0,0.6511425971984863,1.0,1.0,0.2214377373456955,1.0,-3.407705307006836,2.7876155376434326,0.6200898885726929,2.016154527664185,5.551115123125783e-17,5.551115123125783e-17,0.0,203.45388793945312,213.0,350.6422424316406,-0.0,3441.967041015625,1.0,283.1483459472656,288.4047241210937,287.20574951171875,287.2449951171875,293.1499938964844,293.1499938964844,283.1499938964844,17999.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999962842091918e-05,0.5000008344650269,3.7925221231700794e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1806801855564117,0.0,19.03070831298828,2371.396484375,0.0,0.0,0.2290790677070617,1.0,0.0,3.0,1.0,0.0
11987820,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7685852050781,0.7188405990600586,0.2641474604606628,0.2415297180414199,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7702941894531,0.9019227027893066,0.5352934002876282,0.5089693069458008,297.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.770751953125,0.9990000128746032,0.901342511177063,0.5107491612434387,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7696533203125,0.8101137280464172,0.3833722770214081,0.3664226233959198,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7686462402344,0.7220151424407959,0.268052875995636,1.2234848737716677,290.77020263671875,290.9590148925781,289.3040466308594,285.755615234375,290.8605651855469,297.37408447265625,290.7742004394531,1.0,0.6540756225585938,1.0,1.0,0.2330874502658844,1.0,-3.423969984054565,2.763399839401245,0.6605701446533203,1.9884575605392456,5.551115123125783e-17,5.551115123125783e-17,0.0,205.0883178710937,213.0,236.8951416015625,-0.0,3489.508544921875,1.0,283.1482238769531,288.4046936035156,287.0923156738281,287.1289367675781,293.1499938964844,293.1499938964844,283.1499938964844,17999.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9999832147732377e-05,0.5000012516975403,3.792560612347201e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.183914840221405,0.0,19.030912399291992,2371.396484375,0.0,0.0,0.2290800660848617,1.0,0.0,3.0,1.0,0.0
