time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7894897460937,0.7187833786010742,0.2643745243549347,0.2417696267366409,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7911376953125,0.9017510414123536,0.5356168150901794,0.5093201994895935,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79156494140625,0.9990000128746032,0.9027421474456788,0.5113845467567444,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7904968261719,0.8100269436836243,0.3836874067783355,0.3667590022087097,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.78955078125,0.7220205068588257,0.2683649659156799,1.2250360250473022,290.7910461425781,290.9703063964844,289.294921875,285.7504577636719,290.8752746582031,297.3765869140625,290.7948608398437,1.0,0.6548035740852356,1.0,1.0,0.2359121739864349,1.0,-3.427715301513672,2.7572579383850098,0.6704574823379517,1.981518268585205,5.551115123125783e-17,5.551115123125783e-17,0.0,205.5707550048828,216.0,218.6328887939453,-0.0,3501.129638671875,1.0,283.148193359375,288.4046936035156,287.0659484863281,287.1019897460937,293.1499938964844,293.1499938964844,283.1499938964844,17999.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999986125156284e-05,0.5000011920928955,3.792566033358065e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1844775229692459,0.0,19.03093719482422,2371.396484375,0.0,0.0,0.2290802001953125,1.0,0.0,3.0,1.0,0.0
11987940,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.88671875,0.7179095149040222,0.2652871310710907,0.2427574545145034,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8881530761719,0.9001826047897339,0.5369268655776978,0.5107636451721191,297.617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8885192871094,0.9990000128746032,0.909371554851532,0.5154383778572083,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8876037597656,0.8089637756347656,0.3850146532058716,0.36819988489151,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88677978515625,0.7215088605880737,0.2697289884090423,1.231954574584961,290.8880615234375,291.0260009765625,289.25,285.7255554199219,290.9526672363281,297.3841857910156,290.8913879394531,1.0,0.6585327386856079,1.0,1.0,0.2503865957260132,1.0,-3.4455714225769043,2.7241482734680176,0.7214230895042419,1.9446219205856323,5.551115123125783e-17,5.551115123125783e-17,0.0,208.3941192626953,219.0,159.20217895507812,-0.0,3559.8974609375,1.0,283.1480712890625,288.4046630859375,286.93756103515625,286.9706420898437,293.1499938964844,293.1499938964844,283.1499938964844,17999.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.99999467440648e-05,0.5000007152557373,3.792582567441194e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1866573840379715,0.0,19.03099822998047,2371.396484375,0.0,0.0,0.2290806025266647,1.0,0.0,3.0,1.0,0.0
11988000,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.88671875,0.7179095149040222,0.2652871310710907,0.2427574545145034,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8881530761719,0.9001826047897339,0.5369268655776978,0.5107636451721191,297.617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8885192871094,0.9990000128746032,0.909371554851532,0.5154383778572083,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8876037597656,0.8089637756347656,0.3850146532058716,0.36819988489151,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88677978515625,0.7215088605880737,0.2697289884090423,1.231954574584961,290.8880615234375,291.0260009765625,289.25,285.7255554199219,290.9526672363281,297.3841857910156,290.8913879394531,1.0,0.6585327386856079,1.0,1.0,0.2503865957260132,1.0,-3.4455714225769043,2.7241482734680176,0.7214230895042419,1.9446219205856323,5.551115123125783e-17,5.551115123125783e-17,0.0,208.3941192626953,219.0,159.20217895507812,-0.0,3559.8974609375,1.0,283.1480712890625,288.4046630859375,286.93756103515625,286.9706420898437,293.1499938964844,293.1499938964844,283.1499938964844,17999.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.99999467440648e-05,0.5000007152557373,3.792582567441194e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1866573840379715,0.0,19.03099822998047,2371.396484375,0.0,0.0,0.2290806025266647,1.0,0.0,3.0,1.0,0.0
11988060,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9344787597656,0.7163199782371521,0.2657853066921234,0.2434033751487732,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349060058594,0.897808313369751,0.5376901626586914,0.5117210745811462,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9350280761719,0.9990000128746032,0.91512268781662,0.5203883051872253,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.93475341796875,0.8071382641792297,0.3858779370784759,0.3692317008972168,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9345092773437,0.7203099727630615,0.2706888616085052,1.2372208833694458,290.9349060058594,291.07879638671875,289.2074279785156,285.70220947265625,290.9645080566406,297.3841857910156,290.9359130859375,1.0,0.6621547341346741,1.0,1.0,0.2555815577507019,1.0,-3.461031913757324,2.717596530914306,0.7434353828430176,1.934725642204285,5.551115123125783e-17,5.551115123125783e-17,0.0,211.60513305664065,222.0,85.5608139038086,-0.0,3615.91796875,1.0,283.1479187011719,288.40460205078125,286.81951904296875,286.8499450683594,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999997766688466e-05,0.5000003576278687,3.792588259502601e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1878332495689392,0.0,19.0310115814209,2371.396484375,0.0,0.0,0.2290807366371154,1.0,0.0,3.0,1.0,0.0
11988120,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9344787597656,0.7163199782371521,0.2657853066921234,0.2434033751487732,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349060058594,0.897808313369751,0.5376901626586914,0.5117210745811462,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9350280761719,0.9990000128746032,0.91512268781662,0.5203883051872253,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.93475341796875,0.8071382641792297,0.3858779370784759,0.3692317008972168,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9345092773437,0.7203099727630615,0.2706888616085052,1.2372208833694458,290.9349060058594,291.07879638671875,289.2074279785156,285.70220947265625,290.9645080566406,297.3841857910156,290.9359130859375,1.0,0.6621547341346741,1.0,1.0,0.2555815577507019,1.0,-3.461031913757324,2.717596530914306,0.7434353828430176,1.934725642204285,5.551115123125783e-17,5.551115123125783e-17,0.0,211.60513305664065,222.0,85.5608139038086,-0.0,3615.91796875,1.0,283.1479187011719,288.40460205078125,286.81951904296875,286.8499450683594,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999997766688466e-05,0.5000003576278687,3.792588259502601e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1878332495689392,0.0,19.0310115814209,2371.396484375,0.0,0.0,0.2290807366371154,1.0,0.0,3.0,1.0,0.0
11988180,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95587158203125,0.7139413952827454,0.2657920718193054,0.2436232417821884,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9561462402344,0.8946179747581482,0.5378257632255554,0.5120998024940491,297.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9562072753906,0.9990000128746032,0.9198788404464722,0.5261968970298767,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9560241699219,0.8044977784156799,0.3862063586711883,0.3697751760482788,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.95587158203125,0.7183699011802673,0.271164059638977,1.2404247522354126,290.95611572265625,291.1297912597656,289.1662902832031,285.6791687011719,290.9724426269531,297.3766784667969,290.9567565917969,1.0,0.665509045124054,1.0,1.0,0.2607764899730682,1.0,-3.473249673843384,2.709490776062012,0.7637587189674377,1.9240120649337769,5.551115123125783e-17,5.551115123125783e-17,0.0,215.1386260986328,225.0,45.62319564819336,-0.0,3666.394287109375,1.0,283.1477966308594,288.4045715332031,286.7109069824219,286.7389221191406,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999998676183168e-05,0.5000001788139343,3.7925901568564013e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1880462020635604,0.0,19.0310115814209,2371.396484375,0.0,0.0,0.2290807664394378,1.0,0.0,3.0,1.0,0.0
11988240,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95587158203125,0.7139413952827454,0.2657920718193054,0.2436232417821884,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9561462402344,0.8946179747581482,0.5378257632255554,0.5120998024940491,297.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9562072753906,0.9990000128746032,0.9198788404464722,0.5261968970298767,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9560241699219,0.8044977784156799,0.3862063586711883,0.3697751760482788,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.95587158203125,0.7183699011802673,0.271164059638977,1.2404247522354126,290.95611572265625,291.1297912597656,289.1662902832031,285.6791687011719,290.9724426269531,297.3766784667969,290.9567565917969,1.0,0.665509045124054,1.0,1.0,0.2607764899730682,1.0,-3.473249673843384,2.709490776062012,0.7637587189674377,1.9240120649337769,5.551115123125783e-17,5.551115123125783e-17,0.0,215.1386260986328,225.0,45.62319564819336,-0.0,3666.394287109375,1.0,283.1477966308594,288.4045715332031,286.7109069824219,286.7389221191406,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999998676183168e-05,0.5000001788139343,3.7925901568564013e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1880462020635604,0.0,19.0310115814209,2371.396484375,0.0,0.0,0.2290807664394378,1.0,0.0,3.0,1.0,0.0
11988300,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9634704589844,0.7125270366668701,0.2656525075435638,0.2435983717441558,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.96368408203125,0.8928222060203552,0.5377179980278015,0.5121122598648071,297.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9637451171875,0.9990000128746032,0.9219651222229004,0.5292976498603821,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9635925292969,0.8029677271842957,0.3862127661705017,0.3698905706405639,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9634704589844,0.7171863317489624,0.2712474167346954,1.241316795349121,290.96368408203125,291.1499938964844,289.146240234375,285.6677551269531,290.9763488769531,297.37109375,290.9642028808594,1.0,0.667061448097229,1.0,1.0,0.2633739709854126,1.0,-3.478177547454834,2.704535961151123,0.7736417055130005,1.918014883995056,5.551115123125783e-17,5.551115123125783e-17,0.0,216.96600341796875,225.0,34.66651153564453,-0.0,3689.22216796875,1.0,283.1477355957031,288.4045715332031,286.65985107421875,286.686767578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999039981049e-05,0.5000001192092896,3.792590427906945e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1879855096340179,0.0,19.0310115814209,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11988360,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.7110015153884888,0.2654407322406769,0.2435031235218048,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97271728515625,0.8909481763839722,0.5375258922576904,0.5120363235473633,297.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728088378906,0.9990000128746032,0.923901617527008,0.5324690937995911,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725952148437,0.8013513088226318,0.3861393332481384,0.3699241876602173,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.7158986926078796,0.2712483406066894,1.2418162822723389,290.97271728515625,291.1499938964844,289.1264953613281,285.6564025878906,290.9864501953125,297.3647155761719,290.9735107421875,1.0,0.668530285358429,1.0,1.0,0.2668393850326538,1.0,-3.482429027557373,2.696400880813598,0.7860283255577087,1.90899670124054,5.551115123125783e-17,5.551115123125783e-17,0.0,218.8071136474609,228.0,31.6900634765625,-0.0,3710.50927734375,1.0,283.14764404296875,288.404541015625,286.6107482910156,286.6366271972656,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999039981049e-05,0.5000000596046448,3.792590698957488e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1878856122493744,0.0,19.0310115814209,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11988420,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945068359375,0.7077349424362183,0.2648675143718719,0.2431584000587463,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9948425292969,0.8871262073516846,0.5369824171066284,0.5117053985595703,297.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99493408203125,0.9990000128746032,0.927450716495514,0.5388414859771729,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9947204589844,0.7980053424835205,0.3858257532119751,0.3698110580444336,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945068359375,0.7131240963935852,0.2710638046264648,1.241884469985962,290.99481201171875,291.1499938964844,289.0879211425781,285.6339416503906,291.0084533691406,297.3509216308594,290.9956359863281,1.0,0.6712290644645691,1.0,1.0,0.2737701833248138,1.0,-3.489229440689087,2.6784353256225586,0.8107941746711731,1.8896355628967283,5.551115123125783e-17,5.551115123125783e-17,0.0,222.4557647705078,231.0,31.419172286987305,-0.0,3748.816162109375,1.0,283.14752197265625,288.4045104980469,286.51824951171875,286.54217529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1877423375844955,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11988480,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945068359375,0.7077349424362183,0.2648675143718719,0.2431584000587463,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9948425292969,0.8871262073516846,0.5369824171066284,0.5117053985595703,297.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99493408203125,0.9990000128746032,0.927450716495514,0.5388414859771729,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9947204589844,0.7980053424835205,0.3858257532119751,0.3698110580444336,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945068359375,0.7131240963935852,0.2710638046264648,1.241884469985962,290.99481201171875,291.1499938964844,289.0879211425781,285.6339416503906,291.0084533691406,297.3509216308594,290.9956359863281,1.0,0.6712290644645691,1.0,1.0,0.2737701833248138,1.0,-3.489229440689087,2.6784353256225586,0.8107941746711731,1.8896355628967283,5.551115123125783e-17,5.551115123125783e-17,0.0,222.4557647705078,231.0,31.419172286987305,-0.0,3748.816162109375,1.0,283.14752197265625,288.4045104980469,286.51824951171875,286.54217529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1877423375844955,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11988540,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.704345703125,0.2641378343105316,0.24266417324543,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.8833218216896057,0.5362826585769653,0.5112154483795166,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.9990000128746032,0.9306429028511048,0.5451352000236511,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.7946203947067261,0.385340929031372,0.3695253729820251,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.7101731896400452,0.2706884145736694,1.241033673286438,291.0174560546875,291.1499938964844,289.05047607421875,285.6117248535156,291.0313415527344,297.3363647460937,291.0182800292969,1.0,0.6736536622047424,1.0,1.0,0.2807009816169739,1.0,-3.494250535964966,2.659083843231201,0.8351666927337646,1.8692800998687744,5.551115123125783e-17,5.551115123125783e-17,0.0,226.02037048339844,234.0,31.98375129699707,-0.0,3782.341552734375,1.0,283.1473999023437,288.40447998046875,286.4326171875,286.4547424316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1876745223999023,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11988600,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.704345703125,0.2641378343105316,0.24266417324543,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.8833218216896057,0.5362826585769653,0.5112154483795166,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.9990000128746032,0.9306429028511048,0.5451352000236511,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.7946203947067261,0.385340929031372,0.3695253729820251,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.7101731896400452,0.2706884145736694,1.241033673286438,291.0174560546875,291.1499938964844,289.05047607421875,285.6117248535156,291.0313415527344,297.3363647460937,291.0182800292969,1.0,0.6736536622047424,1.0,1.0,0.2807009816169739,1.0,-3.494250535964966,2.659083843231201,0.8351666927337646,1.8692800998687744,5.551115123125783e-17,5.551115123125783e-17,0.0,226.02037048339844,234.0,31.98375129699707,-0.0,3782.341552734375,1.0,283.1473999023437,288.40447998046875,286.4326171875,286.4547424316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1876745223999023,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11988660,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.7009017467498779,0.2632632553577423,0.2420413345098495,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8795600533485413,0.5354352593421936,0.5105909109115601,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.9990000128746032,0.9334771633148192,0.5513313412666321,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.7912240624427795,0.3846951127052307,0.3690907955169678,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.7070664763450623,0.2701501548290252,1.2394393682479858,291.034423828125,291.1499938964844,289.0140075683594,285.5897521972656,291.044677734375,297.3211364746094,291.03497314453125,1.0,0.6758443117141724,1.0,1.0,0.2862549126148224,1.0,-3.497764110565185,2.643000841140747,0.8547632694244385,1.852513194084168,5.551115123125783e-17,5.551115123125783e-17,0.0,229.5045166015625,237.0,25.52633285522461,-0.0,3811.749267578125,1.0,283.1472473144531,288.4044494628906,286.3531188964844,286.3736877441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1876099854707718,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11988720,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.7009017467498779,0.2632632553577423,0.2420413345098495,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8795600533485413,0.5354352593421936,0.5105909109115601,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.9990000128746032,0.9334771633148192,0.5513313412666321,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.7912240624427795,0.3846951127052307,0.3690907955169678,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.7070664763450623,0.2701501548290252,1.2394393682479858,291.034423828125,291.1499938964844,289.0140075683594,285.5897521972656,291.044677734375,297.3211364746094,291.03497314453125,1.0,0.6758443117141724,1.0,1.0,0.2862549126148224,1.0,-3.497764110565185,2.643000841140747,0.8547632694244385,1.852513194084168,5.551115123125783e-17,5.551115123125783e-17,0.0,229.5045166015625,237.0,25.52633285522461,-0.0,3811.749267578125,1.0,283.1472473144531,288.4044494628906,286.3531188964844,286.3736877441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1876099854707718,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11988780,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.6973603963851929,0.2622322738170624,0.2412787526845932,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.048828125,0.8757884502410889,0.5344160199165344,0.5098076462745667,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489196777344,0.9990000128746032,0.9358961582183838,0.5575006604194641,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487670898437,0.7877663373947144,0.3838641345500946,0.3684858083724975,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.7038353681564331,0.2694476842880249,1.237108588218689,291.048828125,291.1499938964844,288.9784240722656,285.5679931640625,291.0579833984375,297.3050231933594,291.0493469238281,1.0,0.6778202652931213,1.0,1.0,0.2918088734149933,1.0,-3.49979567527771,2.62598180770874,0.8738139867782593,1.8351411819458008,5.551115123125783e-17,5.551115123125783e-17,0.0,232.94351196289065,240.0,22.094207763671875,-0.0,3837.2353515625,1.0,283.1471252441406,288.4044189453125,286.279296875,286.2984313964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1874868422746658,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11988840,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.6973603963851929,0.2622322738170624,0.2412787526845932,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.048828125,0.8757884502410889,0.5344160199165344,0.5098076462745667,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489196777344,0.9990000128746032,0.9358961582183838,0.5575006604194641,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487670898437,0.7877663373947144,0.3838641345500946,0.3684858083724975,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.7038353681564331,0.2694476842880249,1.237108588218689,291.048828125,291.1499938964844,288.9784240722656,285.5679931640625,291.0579833984375,297.3050231933594,291.0493469238281,1.0,0.6778202652931213,1.0,1.0,0.2918088734149933,1.0,-3.49979567527771,2.62598180770874,0.8738139867782593,1.8351411819458008,5.551115123125783e-17,5.551115123125783e-17,0.0,232.94351196289065,240.0,22.094207763671875,-0.0,3837.2353515625,1.0,283.1471252441406,288.4044189453125,286.279296875,286.2984313964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1874868422746658,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11988900,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.6955579519271851,0.2616646587848663,0.2408492118120193,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8739016056060791,0.5338484048843384,0.5093599557876587,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9990000128746032,0.936957061290741,0.5605753064155579,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05584716796875,0.7860158681869507,0.3833828568458557,0.3681203424930572,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.7021840810775757,0.269040435552597,1.2356860637664795,291.055908203125,291.1499938964844,288.9609375,285.55718994140625,291.0648498535156,297.2967224121094,291.0564270019531,1.0,0.6787331700325012,1.0,1.0,0.2945858538150787,1.0,-3.500288963317871,2.6170973777771,0.8831914067268372,1.826196432113648,5.551115123125783e-17,5.551115123125783e-17,0.0,234.6473388671875,240.0,21.32492446899414,-0.0,3848.5859375,1.0,283.1470642089844,288.4044189453125,286.2443542480469,286.2628173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1874224841594696,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11988960,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.693740725517273,0.2610639333724975,0.24039126932621,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8720192313194275,0.53324294090271,0.5088788866996765,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.9990000128746032,0.937923014163971,0.5636383295059204,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.7842566967010498,0.3828599452972412,0.3677168190479278,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.7005152106285095,0.268598347902298,1.2341113090515137,291.0604248046875,291.1499938964844,288.9436340332031,285.5464172363281,291.0657653808594,297.2882995605469,291.060546875,1.0,0.6796018481254578,1.0,1.0,0.2965204119682312,1.0,-3.500464677810669,2.6106090545654297,0.8898558020591736,1.819709062576294,5.551115123125783e-17,5.551115123125783e-17,0.0,236.34097290039065,243.0,16.470266342163086,-0.0,3859.101806640625,1.0,283.14697265625,288.4043884277344,286.2105712890625,286.2283935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1873480379581451,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11989020,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.6900118589401245,0.2597323954105377,0.2393672317266464,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.8682157397270203,0.5318754315376282,0.5077821016311646,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.9990000128746032,0.9395064115524292,0.569793701171875,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.7806660532951355,0.3816591501235962,0.3667723536491394,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.697079598903656,0.2675845324993133,1.2304173707962036,291.0636901855469,291.1499938964844,288.90948486328125,285.5250244140625,291.06646728515625,297.27069091796875,291.0637512207031,1.0,0.6811985969543457,1.0,1.0,0.3003895282745361,1.0,-3.49974012374878,2.597243309020996,0.9024967551231384,1.8065900802612305,5.551115123125783e-17,5.551115123125783e-17,0.0,239.72303771972656,246.0,8.451437950134277,-0.0,3877.402099609375,1.0,283.1468505859375,288.40435791015625,286.1464233398437,286.1630554199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1870889514684677,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11989080,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.6900118589401245,0.2597323954105377,0.2393672317266464,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.8682157397270203,0.5318754315376282,0.5077821016311646,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.9990000128746032,0.9395064115524292,0.569793701171875,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.7806660532951355,0.3816591501235962,0.3667723536491394,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.697079598903656,0.2675845324993133,1.2304173707962036,291.0636901855469,291.1499938964844,288.90948486328125,285.5250244140625,291.06646728515625,297.27069091796875,291.0637512207031,1.0,0.6811985969543457,1.0,1.0,0.3003895282745361,1.0,-3.49974012374878,2.597243309020996,0.9024967551231384,1.8065900802612305,5.551115123125783e-17,5.551115123125783e-17,0.0,239.72303771972656,246.0,8.451437950134277,-0.0,3877.402099609375,1.0,283.1468505859375,288.40435791015625,286.1464233398437,286.1630554199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1870889514684677,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11989140,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.6861622333526611,0.2582450211048126,0.2382010221481323,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.8643628358840942,0.530318558216095,0.506504476070404,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.9990000128746032,0.9406605362892152,0.5759894251823425,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7769848704338074,0.380269706249237,0.3656476438045501,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.693514347076416,0.2664082050323486,1.225993037223816,291.06573486328125,291.1499938964844,288.8759155273437,285.5037841796875,291.0673522949219,297.2524719238281,291.0657958984375,1.0,0.682610034942627,1.0,1.0,0.3042586147785187,1.0,-3.49757981300354,2.582893133163452,0.9146867394447328,1.7928061485290527,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0987091064453,249.0,4.926260948181152,-0.0,3892.042236328125,1.0,283.1466979980469,288.4043273925781,286.0864562988281,286.1020202636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1867633461952209,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11989200,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.6861622333526611,0.2582450211048126,0.2382010221481323,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.8643628358840942,0.530318558216095,0.506504476070404,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.9990000128746032,0.9406605362892152,0.5759894251823425,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7769848704338074,0.380269706249237,0.3656476438045501,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.693514347076416,0.2664082050323486,1.225993037223816,291.06573486328125,291.1499938964844,288.8759155273437,285.5037841796875,291.0673522949219,297.2524719238281,291.0657958984375,1.0,0.682610034942627,1.0,1.0,0.3042586147785187,1.0,-3.49757981300354,2.582893133163452,0.9146867394447328,1.7928061485290527,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0987091064453,249.0,4.926260948181152,-0.0,3892.042236328125,1.0,283.1466979980469,288.4043273925781,286.0864562988281,286.1020202636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1867633461952209,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11989260,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.6822282671928406,0.2566184997558594,0.2369107156991958,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648498535156,0.8604921102523804,0.5285913944244385,0.5050679445266724,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648498535156,0.9990000128746032,0.9414130449295044,0.5821949243545532,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.7732469439506531,0.3787104189395904,0.3643635213375091,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.689850389957428,0.2650842368602752,1.2209100723266602,291.0648498535156,291.1499938964844,288.8428039550781,285.482666015625,291.064453125,297.2338562011719,291.0647888183594,1.0,0.6838493943214417,1.0,1.0,0.3076006472110748,1.0,-3.4941070079803467,2.569349527359009,0.9247575402259828,1.7801162004470823,5.551115123125783e-17,5.551115123125783e-17,0.0,246.45811462402344,252.0,0.586435854434967,-0.0,3903.272216796875,1.0,283.1465759277344,288.404296875,286.0301513671875,286.0447692871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1864044368267059,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11989320,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.6822282671928406,0.2566184997558594,0.2369107156991958,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648498535156,0.8604921102523804,0.5285913944244385,0.5050679445266724,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648498535156,0.9990000128746032,0.9414130449295044,0.5821949243545532,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.7732469439506531,0.3787104189395904,0.3643635213375091,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.689850389957428,0.2650842368602752,1.2209100723266602,291.0648498535156,291.1499938964844,288.8428039550781,285.482666015625,291.064453125,297.2338562011719,291.0647888183594,1.0,0.6838493943214417,1.0,1.0,0.3076006472110748,1.0,-3.4941070079803467,2.569349527359009,0.9247575402259828,1.7801162004470823,5.551115123125783e-17,5.551115123125783e-17,0.0,246.45811462402344,252.0,0.586435854434967,-0.0,3903.272216796875,1.0,283.1465759277344,288.404296875,286.0301513671875,286.0447692871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1864044368267059,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11989380,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.678211510181427,0.2548518180847168,0.2354951798915863,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.856600821018219,0.5266903042793274,0.503468930721283,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.9990000128746032,0.9417485594749452,0.5884164571762085,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.7694529891014099,0.3769798278808594,0.3629186749458313,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.6860883831977844,0.2636122703552246,1.2151676416397097,291.0625915527344,291.1499938964844,288.8099975585937,285.461669921875,291.0614318847656,297.2148742675781,291.0625,1.0,0.6849184632301331,1.0,1.0,0.3109426498413086,1.0,-3.489320516586304,2.554983615875244,0.9343370199203492,1.766897439956665,5.551115123125783e-17,5.551115123125783e-17,0.0,249.80419921875,255.0,-1.650643229484558,-0.0,3911.08984375,1.0,283.1464538574219,288.4042663574219,285.977294921875,285.99102783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1860122233629226,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11989440,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.678211510181427,0.2548518180847168,0.2354951798915863,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.856600821018219,0.5266903042793274,0.503468930721283,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.9990000128746032,0.9417485594749452,0.5884164571762085,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.7694529891014099,0.3769798278808594,0.3629186749458313,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.6860883831977844,0.2636122703552246,1.2151676416397097,291.0625915527344,291.1499938964844,288.8099975585937,285.461669921875,291.0614318847656,297.2148742675781,291.0625,1.0,0.6849184632301331,1.0,1.0,0.3109426498413086,1.0,-3.489320516586304,2.554983615875244,0.9343370199203492,1.766897439956665,5.551115123125783e-17,5.551115123125783e-17,0.0,249.80419921875,255.0,-1.650643229484558,-0.0,3911.08984375,1.0,283.1464538574219,288.4042663574219,285.977294921875,285.99102783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1860122233629226,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11989500,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613708496094,0.6761789321899414,0.2539200782775879,0.2347434759140014,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.8546524047851562,0.5256792902946472,0.5026119351387024,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.9990000128746032,0.9417656064033508,0.591528594493866,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.7675406336784363,0.3760544061660766,0.3621391355991363,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.6841764450073242,0.2628244161605835,1.2120620012283323,291.0613098144531,291.1499938964844,288.793701171875,285.451171875,291.0599670410156,297.205322265625,291.0611877441406,1.0,0.6853916049003601,1.0,1.0,0.3126136362552643,1.0,-3.4864563941955566,2.5474894046783447,0.938966989517212,1.760081768035889,5.551115123125783e-17,5.551115123125783e-17,0.0,251.470703125,255.0,-2.228985071182251,-0.0,3913.763671875,1.0,283.1463623046875,288.4042663574219,285.9520568847656,285.9653625488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1858143061399459,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11989560,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.6741346120834351,0.2529587149620056,0.2339648455381393,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.8527049422264099,0.5246310234069824,0.5017195343971252,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.9990000128746032,0.9416865706443788,0.594639241695404,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.7656216025352478,0.3750917017459869,0.3613240420818329,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.6822479367256165,0.2620044648647308,1.2088112831115725,291.06024169921875,291.1499938964844,288.7774353027344,285.44073486328125,291.05908203125,297.1957397460937,291.0601501464844,1.0,0.6858260631561279,1.0,1.0,0.3143666386604309,1.0,-3.4832980632781982,2.5395495891571045,0.9437485933303832,1.752886414527893,5.551115123125783e-17,5.551115123125783e-17,0.0,253.13221740722656,243.0,-2.180742025375366,-0.0,3915.65966796875,1.0,283.14630126953125,288.4042358398437,285.9275207519531,285.9404602050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1856196969747543,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11989620,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585327148437,0.6732637286186218,0.2509336769580841,0.2321292161941528,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.8527109622955322,0.5224076509475708,0.4996218681335449,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.9990000128746032,0.9417704939842224,0.5921401977539062,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585327148437,0.765318751335144,0.3730371594429016,0.3593783676624298,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585327148437,0.6816725134849548,0.2602522373199463,1.2008787393569946,291.0585021972656,291.1499938964844,288.7449645996094,285.4198608398437,291.0567626953125,297.1786499023437,291.058349609375,1.0,0.6818066239356995,1.0,1.0,0.3178725838661194,1.0,-3.4637022018432617,2.514608860015869,0.9490932822227478,1.732662796974182,5.551115123125783e-17,5.551115123125783e-17,0.0,250.7891998291016,246.0,-2.184772729873657,-0.0,3852.615234375,1.0,283.14617919921875,288.4042053222656,285.8804931640625,285.8927307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1852479428052902,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11989680,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585327148437,0.6732637286186218,0.2509336769580841,0.2321292161941528,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.8527109622955322,0.5224076509475708,0.4996218681335449,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.9990000128746032,0.9417704939842224,0.5921401977539062,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585327148437,0.765318751335144,0.3730371594429016,0.3593783676624298,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585327148437,0.6816725134849548,0.2602522373199463,1.2008787393569946,291.0585021972656,291.1499938964844,288.7449645996094,285.4198608398437,291.0567626953125,297.1786499023437,291.058349609375,1.0,0.6818066239356995,1.0,1.0,0.3178725838661194,1.0,-3.4637022018432617,2.514608860015869,0.9490932822227478,1.732662796974182,5.551115123125783e-17,5.551115123125783e-17,0.0,250.7891998291016,246.0,-2.184772729873657,-0.0,3852.615234375,1.0,283.14617919921875,288.4042053222656,285.8804931640625,285.8927307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1852479428052902,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
