time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.6711909174919128,0.2488530725240707,0.2302899360656738,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.8513065576553345,0.5200898051261902,0.4974842965602875,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.9990000128746032,0.9421703815460204,0.5926176905632019,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.7637051343917847,0.3708880245685577,0.3573916852474212,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.679864227771759,0.2584419846534729,1.192898511886597,291.0568542480469,291.1499938964844,288.7124938964844,285.39898681640625,291.0557861328125,297.1653747558594,291.0567626953125,1.0,0.6798054575920105,1.0,1.0,0.3213785588741302,1.0,-3.447491407394409,2.492128849029541,0.9553623795509338,1.7137107849121094,5.551115123125783e-17,5.551115123125783e-17,0.0,250.31167602539065,249.0,-1.5176769495010376,-0.0,3809.55029296875,1.0,283.1460266113281,288.4041748046875,285.8359680175781,285.8475646972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.184898629784584,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11989800,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.6711909174919128,0.2488530725240707,0.2302899360656738,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.8513065576553345,0.5200898051261902,0.4974842965602875,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.9990000128746032,0.9421703815460204,0.5926176905632019,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.7637051343917847,0.3708880245685577,0.3573916852474212,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.679864227771759,0.2584419846534729,1.192898511886597,291.0568542480469,291.1499938964844,288.7124938964844,285.39898681640625,291.0557861328125,297.1653747558594,291.0567626953125,1.0,0.6798054575920105,1.0,1.0,0.3213785588741302,1.0,-3.447491407394409,2.492128849029541,0.9553623795509338,1.7137107849121094,5.551115123125783e-17,5.551115123125783e-17,0.0,250.31167602539065,249.0,-1.5176769495010376,-0.0,3809.55029296875,1.0,283.1460266113281,288.4041748046875,285.8359680175781,285.8475646972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.184898629784584,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11989860,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6682505011558533,0.2467438280582428,0.228482648730278,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.8488583564758301,0.5177185535430908,0.495354950428009,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.9990000128746032,0.942104995250702,0.5953795909881592,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.7611297965049744,0.3686818778514862,0.3554100692272186,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.677158772945404,0.2565988004207611,1.1850625276565552,291.0567932128906,291.1499938964844,288.6806640625,285.3786315917969,291.0565490722656,297.1515197753906,291.0567626953125,1.0,0.6787185072898865,1.0,1.0,0.3250066637992859,1.0,-3.434267997741699,2.4713597297668457,0.9629082679748536,1.6959352493286133,5.551115123125783e-17,5.551115123125783e-17,0.0,251.3124389648437,249.0,0.1335844546556472,-0.0,3782.80078125,1.0,283.1459045410156,288.4041442871094,285.794677734375,285.8056945800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1845957487821579,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11989920,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6681733131408691,0.2466929703950882,0.2284394651651382,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.8487915992736816,0.5176612138748169,0.4953037798404693,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.9990000128746032,0.942097008228302,0.5954638719558716,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.7610605359077454,0.3686283528804779,0.3553624153137207,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6770868301391602,0.2565541863441467,1.1848748922348022,291.0567932128906,291.1499938964844,288.679931640625,285.3781433105469,291.0565795898437,297.1511535644531,291.0567626953125,1.0,0.678700864315033,1.0,1.0,0.3250922858715057,1.0,-3.4339728355407715,2.470881462097168,0.9630914330482484,1.6955240964889526,5.551115123125783e-17,5.551115123125783e-17,0.0,251.3481292724609,237.0,0.1612531542778015,-0.0,3782.283935546875,1.0,283.1459045410156,288.4041442871094,285.7937316894531,285.80474853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1845891624689102,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11989980,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.6677951812744141,0.2444232553243637,0.22633658349514,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.8495076298713684,0.5150918960571289,0.4928313791751861,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.9990000128746032,0.9420269727706908,0.590939462184906,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.761328935623169,0.3662268817424774,0.3530393242835998,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.6770254969596863,0.2545502483844757,1.175571322441101,291.05718994140625,291.1499938964844,288.6471252441406,285.3572998046875,291.0565185546875,297.1378479003906,291.0570678710937,1.0,0.673339307308197,1.0,1.0,0.3288060128688812,1.0,-3.409064769744873,2.4420180320739746,0.9670466780662536,1.672537088394165,5.551115123125783e-17,5.551115123125783e-17,0.0,247.5989990234375,240.0,0.5906229019165039,-0.0,3699.5986328125,1.0,283.145751953125,288.40411376953125,285.7535400390625,285.7640380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1843133270740509,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11990040,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.6677951812744141,0.2444232553243637,0.22633658349514,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.8495076298713684,0.5150918960571289,0.4928313791751861,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.9990000128746032,0.9420269727706908,0.590939462184906,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.761328935623169,0.3662268817424774,0.3530393242835998,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.6770254969596863,0.2545502483844757,1.175571322441101,291.05718994140625,291.1499938964844,288.6471252441406,285.3572998046875,291.0565185546875,297.1378479003906,291.0570678710937,1.0,0.673339307308197,1.0,1.0,0.3288060128688812,1.0,-3.409064769744873,2.4420180320739746,0.9670466780662536,1.672537088394165,5.551115123125783e-17,5.551115123125783e-17,0.0,247.5989990234375,240.0,0.5906229019165039,-0.0,3699.5986328125,1.0,283.145751953125,288.40411376953125,285.7535400390625,285.7640380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1843133270740509,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11990100,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570983886719,0.6670728325843811,0.2432732433080673,0.2252901941537857,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05712890625,0.8492355942726135,0.5137776136398315,0.4915873408317566,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05712890625,0.9990000128746032,0.9421541690826416,0.5900349020957947,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05712890625,0.7608804106712341,0.364996463060379,0.3518697321414947,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570983886719,0.6764454245567322,0.2535321414470672,1.1709340810775757,291.05712890625,291.1499938964844,288.630615234375,285.3468322753906,291.0569763183594,297.1327514648437,291.0570678710937,1.0,0.6717061400413513,1.0,1.0,0.3306628763675689,1.0,-3.398226022720337,2.4287633895874023,0.9694626927375792,1.6615948677062988,5.551115123125783e-17,5.551115123125783e-17,0.0,246.576904296875,240.0,0.7958077192306519,-0.0,3667.50048828125,1.0,283.14569091796875,288.40411376953125,285.7341613769531,285.744384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1841811686754226,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11990160,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574951171875,0.665941596031189,0.2421077936887741,0.224259003996849,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574951171875,0.8484705090522766,0.512439489364624,0.490350604057312,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574951171875,0.9990000128746032,0.9421563148498536,0.5902041792869568,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574951171875,0.7599801421165466,0.3637421131134033,0.3507075607776642,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574951171875,0.6754445433616638,0.2525001168251037,1.1663779020309448,291.0574951171875,291.1499938964844,288.614013671875,285.3363647460937,291.0575256347656,297.1273193359375,291.0574645996094,1.0,0.6704198718070984,1.0,1.0,0.3325219452381134,1.0,-3.388822078704834,2.41647744178772,0.9723445177078248,1.6514155864715576,5.551115123125783e-17,5.551115123125783e-17,0.0,246.24908447265625,243.0,1.228795886039734,-0.0,3643.014892578125,1.0,283.1456298828125,288.4040832519531,285.7152099609375,285.7252197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1840558350086212,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11990220,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.6629713773727417,0.2397158294916153,0.2221849113702774,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.8461019992828369,0.509679913520813,0.4878433048725128,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.9990000128746032,0.9417209029197692,0.5923367738723755,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.7574038505554199,0.361148864030838,0.348348319530487,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.6727107763290405,0.2503760755062103,1.157217264175415,291.0581970214844,291.1499938964844,288.5804138183594,285.3153686523437,291.0583190917969,297.1151123046875,291.05816650390625,1.0,0.6686525344848633,1.0,1.0,0.3362401127815246,1.0,-3.372019529342652,2.393326759338379,0.9786925315856934,1.6320509910583496,5.551115123125783e-17,5.551115123125783e-17,0.0,246.72824096679688,246.0,1.5217280387878418,-0.0,3605.6708984375,1.0,283.1455078125,288.404052734375,285.6785583496094,285.6881408691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1838204860687255,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11990280,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.6629713773727417,0.2397158294916153,0.2221849113702774,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.8461019992828369,0.509679913520813,0.4878433048725128,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.9990000128746032,0.9417209029197692,0.5923367738723755,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.7574038505554199,0.361148864030838,0.348348319530487,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.6727107763290405,0.2503760755062103,1.157217264175415,291.0581970214844,291.1499938964844,288.5804138183594,285.3153686523437,291.0583190917969,297.1151123046875,291.05816650390625,1.0,0.6686525344848633,1.0,1.0,0.3362401127815246,1.0,-3.372019529342652,2.393326759338379,0.9786925315856934,1.6320509910583496,5.551115123125783e-17,5.551115123125783e-17,0.0,246.72824096679688,246.0,1.5217280387878418,-0.0,3605.6708984375,1.0,283.1455078125,288.404052734375,285.6785583496094,285.6881408691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1838204860687255,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11990340,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.6593472957611084,0.2372326701879501,0.2200674712657928,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.8429651260375977,0.5067999958992004,0.4852631688117981,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.9990000128746032,0.9406954050064088,0.5961246490478516,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.754112184047699,0.3584337532520294,0.3459145128726959,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.6692894697189331,0.2481577545404434,1.1478323936462402,291.05859375,291.1499938964844,288.5462951660156,285.2942810058594,291.0585327148437,297.10107421875,291.0585327148437,1.0,0.6675872206687927,1.0,1.0,0.3399582803249359,1.0,-3.356710433959961,2.371274948120117,0.9854353666305542,1.6134693622589111,5.551115123125783e-17,5.551115123125783e-17,0.0,248.2492828369141,234.0,1.22906756401062,-0.0,3578.1171875,1.0,283.1453552246094,288.4040222167969,285.64337158203125,285.652587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1835943609476089,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11990400,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.6593472957611084,0.2372326701879501,0.2200674712657928,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.8429651260375977,0.5067999958992004,0.4852631688117981,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.9990000128746032,0.9406954050064088,0.5961246490478516,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.754112184047699,0.3584337532520294,0.3459145128726959,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.6692894697189331,0.2481577545404434,1.1478323936462402,291.05859375,291.1499938964844,288.5462951660156,285.2942810058594,291.0585327148437,297.10107421875,291.0585327148437,1.0,0.6675872206687927,1.0,1.0,0.3399582803249359,1.0,-3.356710433959961,2.371274948120117,0.9854353666305542,1.6134693622589111,5.551115123125783e-17,5.551115123125783e-17,0.0,248.2492828369141,234.0,1.22906756401062,-0.0,3578.1171875,1.0,283.1453552246094,288.4040222167969,285.64337158203125,285.652587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1835943609476089,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11990460,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6583442091941833,0.2346331775188446,0.2176855653524398,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.8430876135826111,0.5037704706192017,0.4823770821094513,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.9990000128746032,0.9396311044692992,0.5923078060150146,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.7537372708320618,0.3555674254894256,0.3431722223758697,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.668592631816864,0.2458137422800064,1.1370930671691897,291.0581359863281,291.1499938964844,288.5115051269531,285.2730407714844,291.05694580078125,297.0876770019531,291.0579833984375,1.0,0.662109375,1.0,1.0,0.3436154425144195,1.0,-3.329591751098633,2.3416852951049805,0.987906277179718,1.590247392654419,5.551115123125783e-17,5.551115123125783e-17,0.0,244.8370056152344,222.0,-0.0321330316364765,-0.0,3495.11181640625,1.0,283.1452331542969,288.40399169921875,285.60955810546875,285.618408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1833627820014953,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11990520,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6583442091941833,0.2346331775188446,0.2176855653524398,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.8430876135826111,0.5037704706192017,0.4823770821094513,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.9990000128746032,0.9396311044692992,0.5923078060150146,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.7537372708320618,0.3555674254894256,0.3431722223758697,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.668592631816864,0.2458137422800064,1.1370930671691897,291.0581359863281,291.1499938964844,288.5115051269531,285.2730407714844,291.05694580078125,297.0876770019531,291.0579833984375,1.0,0.662109375,1.0,1.0,0.3436154425144195,1.0,-3.329591751098633,2.3416852951049805,0.987906277179718,1.590247392654419,5.551115123125783e-17,5.551115123125783e-17,0.0,244.8370056152344,222.0,-0.0321330316364765,-0.0,3495.11181640625,1.0,283.1452331542969,288.40399169921875,285.60955810546875,285.618408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1833627820014953,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11990580,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.6591042876243591,0.2319625318050384,0.2151177525520324,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.84543776512146,0.5006251931190491,0.4792567491531372,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.9990000128746032,0.9392725229263306,0.5833456516265869,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.7553356289863586,0.3525853753089905,0.340194433927536,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.6697399616241455,0.2433914989233017,1.1253856420516968,291.05694580078125,291.1499938964844,288.4759216308594,285.2516174316406,291.0553283691406,297.0790710449219,291.0567626953125,1.0,0.6541383266448975,1.0,1.0,0.3472726345062256,1.0,-3.294321060180664,2.3069417476654053,0.9873791933059692,1.5635350942611694,5.551115123125783e-17,5.551115123125783e-17,0.0,238.1288146972656,225.0,-0.7890458106994629,-0.0,3376.17724609375,1.0,283.14508056640625,288.4039611816406,285.5769348144531,285.5854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1831185668706894,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11990640,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.6591042876243591,0.2319625318050384,0.2151177525520324,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.84543776512146,0.5006251931190491,0.4792567491531372,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.9990000128746032,0.9392725229263306,0.5833456516265869,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.7553356289863586,0.3525853753089905,0.340194433927536,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.6697399616241455,0.2433914989233017,1.1253856420516968,291.05694580078125,291.1499938964844,288.4759216308594,285.2516174316406,291.0553283691406,297.0790710449219,291.0567626953125,1.0,0.6541383266448975,1.0,1.0,0.3472726345062256,1.0,-3.294321060180664,2.3069417476654053,0.9873791933059692,1.5635350942611694,5.551115123125783e-17,5.551115123125783e-17,0.0,238.1288146972656,225.0,-0.7890458106994629,-0.0,3376.17724609375,1.0,283.14508056640625,288.4039611816406,285.5769348144531,285.5854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1831185668706894,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11990700,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.6587011814117432,0.2306186258792877,0.2138656824827194,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.8456592559814453,0.4990271925926208,0.4777138829231262,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.9990000128746032,0.9392383098602296,0.580990195274353,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.755264937877655,0.3510695695877075,0.3387232422828674,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.6694985628128052,0.2421728074550628,1.1196893453598022,291.0561828613281,291.1499938964844,288.45782470703125,285.2408447265625,291.05499267578125,297.0760803222656,291.0560302734375,1.0,0.651517927646637,1.0,1.0,0.3491012454032898,1.0,-3.2794950008392334,2.291522741317749,0.9879721999168396,1.551308274269104,5.551115123125783e-17,5.551115123125783e-17,0.0,236.12998962402344,225.0,-0.8616951107978821,-0.0,3331.45654296875,1.0,283.14501953125,288.4039611816406,285.5610046386719,285.5694274902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1829964369535446,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11990760,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05584716796875,0.6577823758125305,0.2292613238096237,0.2126374393701553,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558166503906,0.8452447056770325,0.4974066019058227,0.4761863946914673,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558166503906,0.9990000128746032,0.9390540719032288,0.580024003982544,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05584716796875,0.7546175718307495,0.3495315909385681,0.3372680246829986,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05584716796875,0.6687207818031311,0.240943044424057,1.1141213178634644,291.0558166503906,291.1499938964844,288.439453125,285.2300109863281,291.05487060546875,297.07257080078125,291.05572509765625,1.0,0.6494050621986389,1.0,1.0,0.3509658873081207,1.0,-3.2665700912475586,2.2772724628448486,0.98929762840271,1.539939522743225,5.551115123125783e-17,5.551115123125783e-17,0.0,235.01715087890625,228.0,-0.5354045629501343,-0.0,3296.255615234375,1.0,283.1449584960937,288.4039306640625,285.5453491210937,285.5536193847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1828783750534057,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11990820,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.6549679636955261,0.2264889329671859,0.2101880311965942,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.84322190284729,0.494083434343338,0.4731149971485138,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550231933594,0.9990000128746032,0.9381486177444458,0.5806432366371155,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.752234697341919,0.3463741838932037,0.3343417644500732,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.6661444306373596,0.2384279519319534,1.1030384302139282,291.0550537109375,291.1499938964844,288.4020080566406,285.20819091796875,291.05401611328125,297.0633239746094,291.054931640625,1.0,0.6463674902915955,1.0,1.0,0.3546951711177826,1.0,-3.243826150894165,2.250903606414795,0.9929223656654358,1.518667697906494,5.551115123125783e-17,5.551115123125783e-17,0.0,234.3850555419922,231.0,-0.527912437915802,-0.0,3242.22216796875,1.0,283.1448059082031,288.4039001464844,285.5147399902344,285.52276611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1826524436473846,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11990880,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.6549679636955261,0.2264889329671859,0.2101880311965942,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.84322190284729,0.494083434343338,0.4731149971485138,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550231933594,0.9990000128746032,0.9381486177444458,0.5806432366371155,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.752234697341919,0.3463741838932037,0.3343417644500732,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.6661444306373596,0.2384279519319534,1.1030384302139282,291.0550537109375,291.1499938964844,288.4020080566406,285.20819091796875,291.05401611328125,297.0633239746094,291.054931640625,1.0,0.6463674902915955,1.0,1.0,0.3546951711177826,1.0,-3.243826150894165,2.250903606414795,0.9929223656654358,1.518667697906494,5.551115123125783e-17,5.551115123125783e-17,0.0,234.3850555419922,231.0,-0.527912437915802,-0.0,3242.22216796875,1.0,283.1448059082031,288.4039001464844,285.5147399902344,285.52276611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1826524436473846,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11990940,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534973144531,0.6512654423713684,0.2236280143260955,0.2077115029096603,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.053466796875,0.8401109576225281,0.4906405508518219,0.4699857831001282,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.053466796875,0.9990000128746032,0.9365373253822328,0.5835868120193481,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534973144531,0.7488595843315125,0.343098521232605,0.3313586711883545,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534973144531,0.6626258492469788,0.2358214557170868,1.0918147563934326,291.053466796875,291.1499938964844,288.3634338378906,285.1861267089844,291.0520324707031,297.0513916015625,291.0533142089844,1.0,0.6443713307380676,1.0,1.0,0.3584244847297668,1.0,-3.223540067672729,2.226280927658081,0.9972591400146484,1.4986164569854736,5.551115123125783e-17,5.551115123125783e-17,0.0,235.1936798095703,234.0,-1.3464634418487549,-0.0,3202.1025390625,1.0,283.1446838378906,288.40386962890625,285.4849548339844,285.4927673339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1824244111776352,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11991000,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534973144531,0.6512654423713684,0.2236280143260955,0.2077115029096603,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.053466796875,0.8401109576225281,0.4906405508518219,0.4699857831001282,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.053466796875,0.9990000128746032,0.9365373253822328,0.5835868120193481,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534973144531,0.7488595843315125,0.343098521232605,0.3313586711883545,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534973144531,0.6626258492469788,0.2358214557170868,1.0918147563934326,291.053466796875,291.1499938964844,288.3634338378906,285.1861267089844,291.0520324707031,297.0513916015625,291.0533142089844,1.0,0.6443713307380676,1.0,1.0,0.3584244847297668,1.0,-3.223540067672729,2.226280927658081,0.9972591400146484,1.4986164569854736,5.551115123125783e-17,5.551115123125783e-17,0.0,235.1936798095703,234.0,-1.3464634418487549,-0.0,3202.1025390625,1.0,283.1446838378906,288.40386962890625,285.4849548339844,285.4927673339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1824244111776352,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11991060,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.6470289826393127,0.2206744104623794,0.2051836848258972,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.8363335728645325,0.4870739877223968,0.4667737782001495,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.9990000128746032,0.9342899918556212,0.587977409362793,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.7448808550834656,0.3397068381309509,0.3282971084117889,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.658525824546814,0.2331154346466064,1.0803080797195437,291.05133056640625,291.1499938964844,288.3236389160156,285.1637268066406,291.049560546875,297.0370178222656,291.0511779785156,1.0,0.642983615398407,1.0,1.0,0.3622631430625915,1.0,-3.204399585723877,2.202218770980835,1.002180814743042,1.4788848161697388,5.551115123125783e-17,5.551115123125783e-17,0.0,236.89865112304688,237.0,-2.100348472595215,-0.0,3169.763916015625,1.0,283.1445617675781,288.4038391113281,285.4559020996094,285.4635314941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1821868866682052,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11991120,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.6470289826393127,0.2206744104623794,0.2051836848258972,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.8363335728645325,0.4870739877223968,0.4667737782001495,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.9990000128746032,0.9342899918556212,0.587977409362793,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.7448808550834656,0.3397068381309509,0.3282971084117889,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.658525824546814,0.2331154346466064,1.0803080797195437,291.05133056640625,291.1499938964844,288.3236389160156,285.1637268066406,291.049560546875,297.0370178222656,291.0511779785156,1.0,0.642983615398407,1.0,1.0,0.3622631430625915,1.0,-3.204399585723877,2.202218770980835,1.002180814743042,1.4788848161697388,5.551115123125783e-17,5.551115123125783e-17,0.0,236.89865112304688,237.0,-2.100348472595215,-0.0,3169.763916015625,1.0,283.1445617675781,288.4038391113281,285.4559020996094,285.4635314941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1821868866682052,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11991180,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.6424837708473206,0.2176280468702316,0.202592596411705,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.8321506381034851,0.4833828806877136,0.4634659886360168,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.9990000128746032,0.9314630031585692,0.5932683348655701,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.740548849105835,0.3362087905406952,0.325155645608902,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.6540802121162415,0.2303089946508407,1.068451166152954,291.0483093261719,291.1499938964844,288.2825012207031,285.1410522460937,291.0459289550781,297.02117919921875,291.048095703125,1.0,0.6419429183006287,1.0,1.0,0.3661018013954162,1.0,-3.1856346130371094,2.1785311698913574,1.007103443145752,1.4594523906707764,5.551115123125783e-17,5.551115123125783e-17,0.0,239.1670837402344,225.0,-3.267948627471924,-0.0,3141.58984375,1.0,283.1444091796875,288.40380859375,285.4274597167969,285.4349365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1819373667240142,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11991240,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.6424837708473206,0.2176280468702316,0.202592596411705,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.8321506381034851,0.4833828806877136,0.4634659886360168,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.9990000128746032,0.9314630031585692,0.5932683348655701,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.740548849105835,0.3362087905406952,0.325155645608902,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.6540802121162415,0.2303089946508407,1.068451166152954,291.0483093261719,291.1499938964844,288.2825012207031,285.1410522460937,291.0459289550781,297.02117919921875,291.048095703125,1.0,0.6419429183006287,1.0,1.0,0.3661018013954162,1.0,-3.1856346130371094,2.1785311698913574,1.007103443145752,1.4594523906707764,5.551115123125783e-17,5.551115123125783e-17,0.0,239.1670837402344,225.0,-3.267948627471924,-0.0,3141.58984375,1.0,283.1444091796875,288.40380859375,285.4274597167969,285.4349365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1819373667240142,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11991300,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466613769531,0.6412070989608765,0.2160603255033493,0.2011951804161071,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.831351637840271,0.481479674577713,0.4616937339305877,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.9990000128746032,0.9299496412277222,0.5928272604942322,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.7395211458206177,0.3344060778617859,0.3234709501266479,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466613769531,0.652914822101593,0.2288575172424316,1.0620002746582031,291.0466003417969,291.1499938964844,288.26141357421875,285.1295471191406,291.0433959960937,297.01324462890625,291.0462951660156,1.0,0.6394866108894348,1.0,1.0,0.3680211305618286,1.0,-3.171525716781616,2.163684368133545,1.0078413486480713,1.4479650259017944,5.551115123125783e-17,5.551115123125783e-17,0.0,238.3262481689453,225.0,-3.992884397506714,-0.0,3106.788330078125,1.0,283.14434814453125,288.40380859375,285.4134521484375,285.4208374023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1818058341741562,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11991360,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.6405031085014343,0.2144725471735,0.1997328847646713,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.8313145041465759,0.4795450866222381,0.4598439931869507,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9286030530929564,0.5905369520187378,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.044677734375,0.7391555309295654,0.3325735926628113,0.3217101693153381,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.6523591876029968,0.2273822426795959,1.055209994316101,291.0446472167969,291.1499938964844,288.23992919921875,285.11798095703125,291.0415344238281,297.0065612792969,291.0444030761719,1.0,0.6362313032150269,1.0,1.0,0.3700675964355469,1.0,-3.154513597488404,2.1466941833496094,1.0078192949295044,1.4348698854446411,5.551115123125783e-17,5.551115123125783e-17,0.0,236.28860473632807,213.0,-4.240619659423828,-0.0,3059.676513671875,1.0,283.144287109375,288.4037780761719,285.3995666503906,285.4068908691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1816692799329757,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11991420,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413513183594,0.6402103304862976,0.2112616300582885,0.1966937184333801,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412902832031,0.8327367901802063,0.4756050407886505,0.4559917151927948,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.9990000128746032,0.9264877438545228,0.5823821425437927,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412902832031,0.7397153973579407,0.3288420736789703,0.3180395066738128,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413513183594,0.6524379253387451,0.2243876010179519,1.0410137176513672,291.0412902832031,291.1499938964844,288.19580078125,285.0945129394531,291.03790283203125,296.9967956542969,291.0409851074219,1.0,0.6278595328330994,1.0,1.0,0.374160498380661,1.0,-3.114948511123657,2.109336853027344,1.005611538887024,1.4065020084381104,5.551115123125783e-17,5.551115123125783e-17,0.0,229.9634246826172,216.0,-4.228930473327637,-0.0,2943.37353515625,1.0,283.1441345214844,288.4037475585937,285.3721008300781,285.3793334960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1813994199037552,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11991480,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413513183594,0.6402103304862976,0.2112616300582885,0.1966937184333801,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412902832031,0.8327367901802063,0.4756050407886505,0.4559917151927948,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.9990000128746032,0.9264877438545228,0.5823821425437927,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412902832031,0.7397153973579407,0.3288420736789703,0.3180395066738128,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413513183594,0.6524379253387451,0.2243876010179519,1.0410137176513672,291.0412902832031,291.1499938964844,288.19580078125,285.0945129394531,291.03790283203125,296.9967956542969,291.0409851074219,1.0,0.6278595328330994,1.0,1.0,0.374160498380661,1.0,-3.114948511123657,2.109336853027344,1.005611538887024,1.4065020084381104,5.551115123125783e-17,5.551115123125783e-17,0.0,229.9634246826172,216.0,-4.228930473327637,-0.0,2943.37353515625,1.0,283.1441345214844,288.4037475585937,285.3721008300781,285.3793334960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.1813994199037552,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.229080781340599,1.0,0.0,3.0,1.0,0.0
11991540,296.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.6381291747093201,0.0,0.1937471181154251,296.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.831835925579071,0.0,0.4521926939487457,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.9990000128746032,0.0,0.579541802406311,296.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.7382146120071411,0.0,0.3144302368164062,296.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.6506102085113525,0.0,1.027257800102234,291.0376892089844,294.1499938964844,288.1499938964844,285.0706481933594,291.03472900390625,296.9893798828125,291.0374450683594,0.0,0.0,1.0,1.0,0.3782534003257751,1.0,-3.082530975341797,2.0768380165100098,1.005692958831787,1.3811345100402832,0.0,0.0,0.0,227.0070037841797,60.0,-4.114841938018799,-0.0,2861.69482421875,0.0,283.1440124511719,288.4037170410156,285.34503173828125,285.3521728515625,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.0,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.6381291747093201,0.0,0.1937471181154251,296.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.831835925579071,0.0,0.4521926939487457,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.9990000128746032,0.0,0.579541802406311,296.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.7382146120071411,0.0,0.3144302368164062,296.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.6506102085113525,0.0,1.027257800102234,291.0376892089844,294.1499938964844,288.1499938964844,285.0706481933594,291.03472900390625,296.9893798828125,291.0374450683594,0.0,0.0,1.0,1.0,0.3782534003257751,1.0,-3.082530975341797,2.0768380165100098,1.005692958831787,1.3811345100402832,0.0,0.0,0.0,227.0070037841797,60.0,-4.114841938018799,-0.0,2861.69482421875,0.0,283.1440124511719,288.4037170410156,285.34503173828125,285.3521728515625,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.999999221879989e-05,0.5,3.792590970008032e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.0,0.0,19.031009674072266,2371.396484375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
