time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,0.0012072634417563,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0007878676406107,297.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0005819165962748,297.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.0007878663600422,297.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.0063863066025078,291.2127685546875,294.1499938964844,288.10552978515625,285.04718017578125,290.5401306152344,295.8101806640625,291.1203918457031,0.0,0.0,0.6283491849899292,0.6283491849899292,0.6093260645866394,1.0,-0.0087061924859881,0.0083873104304075,0.0003188822010997,-0.0109052611514925,0.0,0.0,0.0,-0.0462349615991115,60.0,4.541592121124268,-0.0,-9.34050876821857e-06,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6769207385779786e-27,1.8151421339687223e-26,1.9020662805909663e-30,-5.569012499167348e-18,-5.567492554791781e-18,-1.520000820141679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.0007778031285852,297.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0008010877645574,297.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.000591680931393,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0012249768478795,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,0.0041041239164769,291.21319580078125,294.1499938964844,288.1020202636719,285.0453186035156,290.51300048828125,295.7088928222656,291.1169738769531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.626952052116394,1.0,-0.0086657088249921,0.0081208897754549,0.0005448186420835,-0.0111863957718014,0.0,0.0,0.0,-0.0460224822163581,60.0,1.5239744186401367,-0.0,-5.525033429876203e-06,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.710837583812993e-29,1.388226674318847e-28,6.304914413912243e-32,-5.569030697140825e-18,-5.565097453328134e-18,-3.933476457236927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,0.0001141838802141,297.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,0.0001461102074244,297.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,0.0001407188246957,297.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0001317309070145,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0005765733076259,291.213623046875,294.1499938964844,288.076904296875,285.0316772460937,290.43780517578125,294.71441650390625,291.1028137207031,0.0,0.0,0.3983428180217743,0.3983428180217743,0.7523317337036133,1.0,-0.0013315706746652,0.0030026393942534,-0.0016710688360035,-0.0149236880242824,0.0,0.0,0.0,-0.0089902365580201,60.0,-5.095802307128906,-0.0,-1.2088125345144365e-07,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5351289340830274e-43,-7.749180507716238e-43,-1.7376100957627732e-43,-1.3083986692400767e-20,-1.054164950309974e-20,-2.542336987352638e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,9.528071677777916e-05,297.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,0.000100869241578,298.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,7.517663470935076e-05,297.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,0.0001005732265184,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0004760802839882,291.21392822265625,294.1499938964844,288.0516052246094,285.0177001953125,290.4148254394531,293.7961730957031,291.0975341796875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8756507039070129,1.0,-0.0010178934317082,0.000757597037591,0.0002602963941171,-0.0170914959162473,0.0,0.0,0.0,-0.0081455390900373,60.0,-3.377711296081543,-0.0,-7.063466256340689e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.781107852586425e-21,4.483129492445961e-21,4.2979787640372465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.487433271715418e-05,297.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.991171828005464e-05,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,7.3797840741463e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.991008118959144e-05,297.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,0.0004739234573207,291.2142028808594,294.1499938964844,288.0255126953125,285.0030517578125,290.3934020996094,292.9925842285156,291.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112721938639,3.397957826223319e-08,0.00101123820059,-0.0178248602896928,0.0,0.0,0.0,-0.0083661116659641,60.0,-2.578205347061157,-0.0,-6.97107651603801e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.912744276668863e-21,4.4568014806152625e-21,4.4559427960535986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,9.486626368016005e-05,297.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.990085527533664e-05,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,7.378683221759275e-05,297.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.9900527857244e-05,297.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0004738825373351,291.2144470214844,294.1499938964844,287.9989013671875,284.9879455566406,290.3719787597656,292.2981262207031,291.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.158142967256253e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.29821515083313,-0.0,-6.969722932126389e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913343659495537e-21,4.456680715477005e-21,4.456662944018532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,9.485302871325985e-05,297.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.988683450501412e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,7.377640577033162e-05,297.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,9.988654346670955e-05,297.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0004738163261208,291.21490478515625,294.1499938964844,287.9441223144531,284.95623779296875,290.3290100097656,291.1767578125,291.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.184509992599488,-0.0,-6.967727017581637e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913355776399041e-21,4.456677888199521e-21,4.456677888199521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,9.485302871325985e-05,297.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.988683450501412e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,7.377640577033162e-05,297.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,9.988654346670955e-05,297.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0004738163261208,291.21490478515625,294.1499938964844,287.9441223144531,284.95623779296875,290.3290100097656,291.1767578125,291.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.184509992599488,-0.0,-6.967727017581637e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913355776399041e-21,4.456677888199521e-21,4.456677888199521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.483909525442868e-05,297.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.987213707063348e-05,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,7.376555004157126e-05,297.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.987185330828652e-05,297.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0004737466515507,291.21533203125,294.1499938964844,287.88751220703125,284.9227600097656,290.2857971191406,290.333740234375,291.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204076766967773,-0.0,-6.965634469224824e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.483909525442868e-05,297.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.987213707063348e-05,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,7.376555004157126e-05,297.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.987185330828652e-05,297.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0004737466515507,291.21533203125,294.1499938964844,287.88751220703125,284.9227600097656,290.2857971191406,290.333740234375,291.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204076766967773,-0.0,-6.965634469224824e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,9.48244341998361e-05,297.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.985667566070332e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,7.375411951215938e-05,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.985639189835638e-05,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.0004736733390018,291.2156982421875,294.1499938964844,287.8291931152344,284.8876953125,290.2423400878906,289.6953430175781,291.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2404439449310303,-0.0,-6.963433918372175e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,9.48244341998361e-05,297.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.985667566070332e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,7.375411951215938e-05,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.985639189835638e-05,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.0004736733390018,291.2156982421875,294.1499938964844,287.8291931152344,284.8876953125,290.2423400878906,289.6953430175781,291.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2404439449310303,-0.0,-6.963433918372175e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,9.481162851443514e-05,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.98431714833714e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,7.374414417427033e-05,297.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.984288772102444e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,0.0004736093396786,291.2159729003906,294.1499938964844,287.7794494628906,284.8573913574219,290.2059020996094,289.2801208496094,291.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104670654982,7.088014175593571e-09,0.0010104600805789,-0.0176213551312685,0.0,0.0,0.0,-0.0083266487345099,60.0,-2.2731306552886963,-0.0,-6.961516163528358e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,9.480901644565164e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.984041389543564e-05,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,7.374210690613836e-05,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.984013013308868e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0004735962429549,291.21600341796875,294.1499938964844,287.7694396972656,284.8512268066406,290.1986083984375,289.20770263671875,291.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.279761552810669,-0.0,-6.961124654480956e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,9.480101289227604e-05,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.98319810605608e-05,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,7.373587868642062e-05,297.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.983169729821384e-05,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0004735562542919,291.2161560058594,294.1499938964844,287.73907470703125,284.83251953125,290.1766357421875,289.0073547363281,291.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199646323919,60.0,-2.2998692989349365,-0.0,-6.9599273899712e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,9.479282016400248e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.982332994695752e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,7.372949039563537e-05,297.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.98230534605682e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0004735152760986,291.21630859375,294.1499938964844,287.7084045410156,284.8135070800781,290.15460205078125,288.8307189941406,291.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.3201942443847656,-0.0,-6.958700993209277e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.47758016991429e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.980538743548097e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,7.371623360086232e-05,297.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.980511822504924e-05,297.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.0004734302056021,291.2165222167969,294.1499938964844,287.64630126953125,284.7747497558594,290.1102600097656,288.5353088378906,291.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3613882064819336,-0.0,-6.956159381843463e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.47758016991429e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.980538743548097e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,7.371623360086232e-05,297.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.980511822504924e-05,297.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.0004734302056021,291.2165222167969,294.1499938964844,287.64630126953125,284.7747497558594,290.1102600097656,288.5353088378906,291.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3613882064819336,-0.0,-6.956159381843463e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.475793922320008e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.978655725717545e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,7.370231469394639e-05,297.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.978628804674372e-05,297.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,0.0004733409150503,291.2167358398437,294.1499938964844,287.5833435058594,284.735107421875,290.06561279296875,288.3003234863281,291.0849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4031848907470703,-0.0,-6.953493425498891e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.475793922320008e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.978655725717545e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,7.370231469394639e-05,297.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.978628804674372e-05,297.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,0.0004733409150503,291.2167358398437,294.1499938964844,287.5833435058594,284.735107421875,290.06561279296875,288.3003234863281,291.0849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4031848907470703,-0.0,-6.953493425498891e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,9.473920363234356e-05,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.976679575629532e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,7.368771912297234e-05,297.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.97665338218212e-05,297.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,0.0004732472298201,291.2168884277344,294.1499938964844,287.51971435546875,284.6947937011719,290.0206604003906,288.1097106933594,291.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445446729660034,-0.0,-6.950700282004618e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,9.473920363234356e-05,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.976679575629532e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,7.368771912297234e-05,297.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.97665338218212e-05,297.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,0.0004732472298201,291.2168884277344,294.1499938964844,287.51971435546875,284.6947937011719,290.0206604003906,288.1097106933594,291.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445446729660034,-0.0,-6.950700282004618e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.471956582274288e-05,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.974609565688296e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,7.367242506006733e-05,297.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.974583372240886e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,0.0004731490917038,291.21697998046875,294.1499938964844,287.4555969238281,284.6539611816406,289.9753723144531,287.9517822265625,291.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4880404472351074,-0.0,-6.947776398646965e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.471956582274288e-05,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.974609565688296e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,7.367242506006733e-05,297.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.974583372240886e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,0.0004731490917038,291.21697998046875,294.1499938964844,287.4555969238281,284.6539611816406,289.9753723144531,287.9517822265625,291.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4880404472351074,-0.0,-6.947776398646965e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.470940858591348e-05,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.97353854472749e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,7.366451609414071e-05,297.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.973512351280078e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.0004730983055196,291.2170104980469,294.1499938964844,287.4234313964844,284.6333923339844,289.9525756835937,287.88238525390625,291.0809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.509419679641724,-0.0,-6.94626578479074e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,9.469902579439804e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,9.972444240702316e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,7.365643250523135e-05,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.972418047254904e-05,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0004730464133899,291.217041015625,294.1499938964844,287.3912353515625,284.6127624511719,289.9297180175781,287.818115234375,291.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5308310985565186,-0.0,-6.944721775425934e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.467759082326666e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.970185055863112e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,7.363974145846441e-05,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.970159590011464e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.00047293928219,291.21710205078125,294.1499938964844,287.3268127441406,284.5714416503906,289.8837890625,287.7022705078125,291.0784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5736825466156006,-0.0,-6.941537122884256e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.467759082326666e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.970185055863112e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,7.363974145846441e-05,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.970159590011464e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.00047293928219,291.21710205078125,294.1499938964844,287.3268127441406,284.5714416503906,289.8837890625,287.7022705078125,291.0784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5736825466156006,-0.0,-6.941537122884256e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.465529001317918e-05,298.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.96783419395797e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,7.362237374763936e-05,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.96780872810632e-05,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0004728278145194,291.2170715332031,294.1499938964844,287.26251220703125,284.5301818847656,289.8375244140625,287.5997619628906,291.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.61646032333374,-0.0,-6.938225993735615e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.465529001317918e-05,298.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.96783419395797e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,7.362237374763936e-05,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.96780872810632e-05,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0004728278145194,291.2170715332031,294.1499938964844,287.26251220703125,284.5301818847656,289.8375244140625,287.5997619628906,291.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.61646032333374,-0.0,-6.938225993735615e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.46321597439237e-05,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.965396748157218e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,7.360436575254425e-05,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.965371282305568e-05,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,0.0004727122141048,291.217041015625,294.1499938964844,287.19854736328125,284.4891052246094,289.7909240722656,287.5072326660156,291.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659027338027954,-0.0,-6.934795493407364e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.46321597439237e-05,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.965396748157218e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,7.360436575254425e-05,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.965371282305568e-05,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,0.0004727122141048,291.217041015625,294.1499938964844,287.19854736328125,284.4891052246094,289.7909240722656,287.5072326660156,291.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659027338027954,-0.0,-6.934795493407364e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,9.460826549911872e-05,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.962877811631188e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,7.358576112892479e-05,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.9628530733753e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0004725928010884,291.2169494628906,294.1499938964844,287.1351013183594,284.44842529296875,289.7440490722656,287.4222717285156,291.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7012476921081543,-0.0,-6.931254148412337e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,9.460826549911872e-05,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.962877811631188e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,7.358576112892479e-05,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.9628530733753e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0004725928010884,291.2169494628906,294.1499938964844,287.1351013183594,284.44842529296875,289.7440490722656,287.4222717285156,291.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7012476921081543,-0.0,-6.931254148412337e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.45959909586236e-05,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.961584873963147e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,7.357620052061975e-05,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.96156013570726e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,0.0004725314502138,291.2169189453125,294.1499938964844,287.1036376953125,284.4283142089844,289.72052001953125,287.382080078125,291.0724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.722184658050537,-0.0,-6.929436580094261e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.458344720769674e-05,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.960262104868887e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,7.356643618550152e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.960237366613e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.000472468760563,291.21685791015625,294.1499938964844,287.0723876953125,284.4083557128906,289.6968994140625,287.3431091308594,291.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.7429819107055664,-0.0,-6.92757851084025e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.455738472752272e-05,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.957515430869536e-05,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,7.354614353971556e-05,297.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.957491420209408e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0004723384918179,291.2167053222656,294.1499938964844,287.0106201171875,284.3690490722656,289.6495056152344,287.2684936523437,291.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.78408432006836,-0.0,-6.92372239541328e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.455738472752272e-05,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.957515430869536e-05,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,7.354614353971556e-05,297.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.957491420209408e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0004723384918179,291.2167053222656,294.1499938964844,287.0106201171875,284.3690490722656,289.6495056152344,287.2684936523437,291.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.78408432006836,-0.0,-6.92372239541328e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
