time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.45298743317835e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.954616689356044e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,7.352473039645702e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.954592678695916e-05,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0004722010344266,291.2165222167969,294.1499938964844,286.95001220703125,284.3306884765625,289.60186767578125,287.197509765625,291.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8244082927703857,-0.0,-6.919655959336525e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.45298743317835e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.954616689356044e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,7.352473039645702e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.954592678695916e-05,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0004722010344266,291.2165222167969,294.1499938964844,286.95001220703125,284.3306884765625,289.60186767578125,287.197509765625,291.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8244082927703857,-0.0,-6.919655959336525e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.450085053686053e-05,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.95155787677504e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,7.350213127210736e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.951534593710676e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0004720559809356,291.21630859375,294.1499938964844,286.89068603515625,284.29345703125,289.55401611328125,287.12957763671875,291.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.863811016082764,-0.0,-6.91536996555442e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.450085053686053e-05,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.95155787677504e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,7.350213127210736e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.951534593710676e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0004720559809356,291.21630859375,294.1499938964844,286.89068603515625,284.29345703125,289.55401611328125,287.12957763671875,291.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.863811016082764,-0.0,-6.91536996555442e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.447034972254188e-05,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.948343358701096e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,7.347838982241228e-05,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.948320803232492e-05,298.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.0004719035641755,291.2160339355469,294.1499938964844,286.8329467773437,284.257568359375,289.5059814453125,287.0643005371094,291.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.902152299880981,-0.0,-6.91086867732338e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.447034972254188e-05,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.948343358701096e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,7.347838982241228e-05,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.948320803232492e-05,298.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.0004719035641755,291.2160339355469,294.1499938964844,286.8329467773437,284.257568359375,289.5059814453125,287.0643005371094,291.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.902152299880981,-0.0,-6.91086867732338e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.445458272239192e-05,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.946682985173538e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,7.346612255787477e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.946659702109172e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004718247801065,291.2159118652344,294.1499938964844,286.8046875,284.2401733398437,289.48193359375,287.0325927734375,291.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.920881748199463,-0.0,-6.908544492034707e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.44385101320222e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.944989142240956e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,7.345361518673599e-05,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.944966586772352e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0004717444826383,291.2157592773437,294.1499938964844,286.7768859863281,284.2231750488281,289.45782470703125,287.0014343261719,291.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.939295053482056,-0.0,-6.906175542553683e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.440558642381802e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.941519965650514e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,7.342798926401883e-05,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.94149741018191e-05,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0004715799586847,291.2154541015625,294.1499938964844,286.7228088378906,284.1905212402344,289.4095458984375,286.9408264160156,291.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9751088619232178,-0.0,-6.90132466729665e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.440558642381802e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.941519965650514e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,7.342798926401883e-05,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.94149741018191e-05,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0004715799586847,291.2154541015625,294.1499938964844,286.7228088378906,284.1905212402344,289.4095458984375,286.9408264160156,291.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9751088619232178,-0.0,-6.90132466729665e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.437189146410674e-05,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.937970025930554e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,7.34017594368197e-05,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.93794747046195e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0004714115930255,291.2151184082031,294.1499938964844,286.6708374023437,284.15972900390625,289.3612060546875,286.8824157714844,291.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.009462118148804,-0.0,-6.896362947372836e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.437189146410674e-05,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.937970025930554e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,7.34017594368197e-05,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.93794747046195e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0004714115930255,291.2151184082031,294.1499938964844,286.6708374023437,284.15972900390625,289.3612060546875,286.8824157714844,291.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.009462118148804,-0.0,-6.896362947372836e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.43378108786419e-05,298.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.934378613252191e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,7.337523129535839e-05,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.93435678537935e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004712412774097,291.2147216796875,294.1499938964844,286.6211853027344,284.1309814453125,289.3128356933594,286.826171875,291.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042229175567627,-0.0,-6.891347226201108e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.43378108786419e-05,298.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.934378613252191e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,7.337523129535839e-05,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.93435678537935e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004712412774097,291.2147216796875,294.1499938964844,286.6211853027344,284.1309814453125,289.3128356933594,286.826171875,291.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042229175567627,-0.0,-6.891347226201108e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,9.430377394892275e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.930792293744162e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,7.334873953368515e-05,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.93077046587132e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,0.0004710711946245,291.2143249511719,294.1499938964844,286.5740966796875,284.10455322265625,289.2644958496094,286.77215576171875,291.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0732860565185547,-0.0,-6.88634074208494e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,9.430377394892275e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.930792293744162e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,7.334873953368515e-05,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.93077046587132e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,0.0004710711946245,291.2143249511719,294.1499938964844,286.5740966796875,284.10455322265625,289.2644958496094,286.77215576171875,291.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0732860565185547,-0.0,-6.88634074208494e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.428691555513068e-05,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.92901623249054e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,7.333562098210678e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.928994404617696e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0004709869681391,291.214111328125,294.1499938964844,286.55157470703125,284.0922241210937,289.2403564453125,286.7460021972656,291.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.088133811950684,-0.0,-6.883861658479874e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.42702463362366e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.927260543918236e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,7.332264794968069e-05,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.927238716045396e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0004709036729764,291.2138977050781,294.1499938964844,286.5297241210937,284.0805358886719,289.2162170410156,286.720458984375,291.05352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.1025092601776123,-0.0,-6.881410996584236e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,9.423774463357404e-05,298.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.92383502307348e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,7.329734944505617e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.923813922796398e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0004707412444986,291.21343994140625,294.1499938964844,286.4883117675781,284.0591735839844,289.16802978515625,286.6711120605469,291.0516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654534976365085e-09,0.0010042814537882,-0.0157286878675222,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1297852993011475,-0.0,-6.87663259668625e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,9.423774463357404e-05,298.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.92383502307348e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,7.329734944505617e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.923813922796398e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0004707412444986,291.21343994140625,294.1499938964844,286.4883117675781,284.0591735839844,289.16802978515625,286.6711120605469,291.0516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654534976365085e-09,0.0010042814537882,-0.0157286878675222,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1297852993011475,-0.0,-6.87663259668625e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.420678543392567e-05,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.92057321127504e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,7.3273251473438e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.92055283859372e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0004705865576397,291.21295166015625,294.1499938964844,286.45001220703125,284.0406494140625,289.1200256347656,286.6242980957031,291.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.3265908067933205e-09,0.0010039490880444,-0.0156268868595361,0.0,0.0,0.0,-0.0079491790384054,60.0,-3.155000686645508,-0.0,-6.872081570463706e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.420678543392567e-05,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.92057321127504e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,7.3273251473438e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.92055283859372e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0004705865576397,291.21295166015625,294.1499938964844,286.45001220703125,284.0406494140625,289.1200256347656,286.6242980957031,291.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.3265908067933205e-09,0.0010039490880444,-0.0156268868595361,0.0,0.0,0.0,-0.0079491790384054,60.0,-3.155000686645508,-0.0,-6.872081570463706e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.41789839998819e-05,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.917644638335332e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,7.325162005145103e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.917623538058252e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0004704476450569,291.2124328613281,294.1499938964844,286.413330078125,284.0235595703125,289.0722351074219,286.5799255371094,291.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.178499460220337,-0.0,-6.867993818104878e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.41789839998819e-05,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.917644638335332e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,7.325162005145103e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.917623538058252e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0004704476450569,291.2124328613281,294.1499938964844,286.413330078125,284.0235595703125,289.0722351074219,286.5799255371094,291.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.178499460220337,-0.0,-6.867993818104878e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,9.415589738637208e-05,298.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,9.915210830513388e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,7.323364116018638e-05,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.915190457832068e-05,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.0004703322483692,291.2118835449219,294.1499938964844,286.3766784667969,284.00640869140625,289.0246276855469,286.5375366210937,291.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2015748023986816,-0.0,-6.864593871114266e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,9.415589738637208e-05,298.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,9.915210830513388e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,7.323364116018638e-05,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.915190457832068e-05,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.0004703322483692,291.2118835449219,294.1499938964844,286.3766784667969,284.00640869140625,289.0246276855469,286.5375366210937,291.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2015748023986816,-0.0,-6.864593871114266e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.4146111223381e-05,298.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.914179827319458e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,7.322602323256433e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.914159454638138e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.0004702833248302,291.21160888671875,294.1499938964844,286.3583374023437,283.9978332519531,289.0009155273437,286.5169372558594,291.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.213142871856689,-0.0,-6.863150758817937e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.41374819376506e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.913270332617684e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,7.321930024772882e-05,297.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.913249959936364e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,0.0004702402220573,291.2113037109375,294.1499938964844,286.3399963378906,283.9892272949219,288.9772644042969,286.49664306640625,291.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.224743127822876,-0.0,-6.86187675569272e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,9.412362123839556e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.911809320328756e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,7.320851000258699e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.911788947647436e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0004701709549408,291.2107238769531,294.1499938964844,286.3033447265625,283.9720153808594,288.9300537109375,286.45684814453125,291.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185813980991e-09,0.0010030535049736,-0.0153525359928607,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2480435371398926,-0.0,-6.85982541881458e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,9.412362123839556e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.911809320328756e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,7.320851000258699e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.911788947647436e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0004701709549408,291.2107238769531,294.1499938964844,286.3033447265625,283.9720153808594,288.9300537109375,286.45684814453125,291.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185813980991e-09,0.0010030535049736,-0.0153525359928607,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2480435371398926,-0.0,-6.85982541881458e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.411413338966668e-05,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.910807420965284e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,7.320111035369337e-05,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.910787775879726e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0004701234865933,291.2101135253906,294.1499938964844,286.26666259765625,283.9547119140625,288.8830871582031,286.4178161621094,291.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2714779376983643,-0.0,-6.858410728227683e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.411413338966668e-05,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.910807420965284e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,7.320111035369337e-05,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.910787775879726e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0004701234865933,291.2101135253906,294.1499938964844,286.26666259765625,283.9547119140625,288.8830871582031,286.4178161621094,291.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2714779376983643,-0.0,-6.858410728227683e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.410872735315934e-05,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.910236985888332e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,7.319689029827714e-05,297.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.910218068398537e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0004700964491348,291.20947265625,294.1499938964844,286.2300109863281,283.9373779296875,288.8362731933594,286.3794250488281,291.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202766744678456e-09,0.0010028901742771,-0.0153025249019265,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295041799545288,-0.0,-6.857592182996086e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.410872735315934e-05,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.910236985888332e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,7.319689029827714e-05,297.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.910218068398537e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0004700964491348,291.20947265625,294.1499938964844,286.2300109863281,283.9373779296875,288.8362731933594,286.3794250488281,291.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202766744678456e-09,0.0010028901742771,-0.0153025249019265,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295041799545288,-0.0,-6.857592182996086e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.410709026269616e-05,298.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.910062362905592e-05,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,7.319560245377943e-05,297.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.910043445415796e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.000470088183647,291.20880126953125,294.1499938964844,286.1933288574219,283.91998291015625,288.7896423339844,286.3414001464844,291.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200459701233285e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.318727493286133,-0.0,-6.857322887299233e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.410709026269616e-05,298.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.910062362905592e-05,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,7.319560245377943e-05,297.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.910043445415796e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.000470088183647,291.20880126953125,294.1499938964844,286.1933288574219,283.91998291015625,288.7896423339844,286.3414001464844,291.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200459701233285e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.318727493286133,-0.0,-6.857322887299233e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.410756319994108e-05,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.910111839417368e-05,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,7.319595897570252e-05,297.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.91009219433181e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0004700905410572,291.2084350585937,294.1499938964844,286.17498779296875,283.9112548828125,288.7663879394531,286.3225402832031,291.0346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.330613613128662,-0.0,-6.857376178004415e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.410882921656594e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.910244261845946e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,7.319694122998044e-05,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.91022534435615e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0004700968565884,291.2080993652344,294.1499938964844,286.1566772460937,283.9025573730469,288.7431945800781,286.3037109375,291.0336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.342526435852051,-0.0,-6.857546708261e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.411356586497276e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.910741209750996e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,7.320060831261799e-05,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.91072301985696e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.0004701204597949,291.2073974609375,294.1499938964844,286.1199951171875,283.8850402832031,288.6969299316406,286.2662353515625,291.0315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3664252758026123,-0.0,-6.85820680246252e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
