time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.411356586497276e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.910741209750996e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,7.320060831261799e-05,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.91072301985696e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.0004701204597949,291.2073974609375,294.1499938964844,286.1199951171875,283.8850402832031,288.6969299316406,286.2662353515625,291.0315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3664252758026123,-0.0,-6.85820680246252e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,9.41208636504598e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.911508823279291e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,7.320627628359944e-05,297.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.911489905789496e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,0.0004701568686868,291.2066345214844,294.1499938964844,286.0833435058594,283.86749267578125,288.6508178710937,286.2288818359375,291.02947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3904144763946533,-0.0,-6.859242063228521e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,9.41208636504598e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.911508823279291e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,7.320627628359944e-05,297.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.911489905789496e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,0.0004701568686868,291.2066345214844,294.1499938964844,286.0833435058594,283.86749267578125,288.6508178710937,286.2288818359375,291.02947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3904144763946533,-0.0,-6.859242063228521e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.412592044100164e-05,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.912039240589364e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,7.321019802475348e-05,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.91202105069533e-05,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,0.000470182072604,291.2062072753906,294.1499938964844,286.06280517578125,283.857666015625,288.62506103515625,286.2080078125,291.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.4038827419281006,-0.0,-6.859961843019846e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.4130307843443e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.912501263897866e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,7.321360317291692e-05,297.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.91248307400383e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.0004702039877884,291.20587158203125,294.1499938964844,286.0466613769531,283.84991455078125,288.6048583984375,286.1916198730469,291.02734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.414479970932007,-0.0,-6.860588541712789e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,9.414145461050794e-05,298.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.913673420669512e-05,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,7.322225428652018e-05,297.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.913655230775476e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,0.0004702596343122,291.2051086425781,294.1499938964844,286.010009765625,283.832275390625,288.55908203125,286.1544189453125,291.02520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.438607692718506,-0.0,-6.86218513124004e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,9.414145461050794e-05,298.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.913673420669512e-05,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,7.322225428652018e-05,297.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.913655230775476e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,0.0004702596343122,291.2051086425781,294.1499938964844,286.010009765625,283.832275390625,288.55908203125,286.1544189453125,291.02520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.438607692718506,-0.0,-6.86218513124004e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.414753003511578e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.914312977343798e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,7.322697638301179e-05,297.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,9.914294787449762e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.0004702899605035,291.2047119140625,294.1499938964844,285.9916687011719,283.82342529296875,288.5362548828125,286.1358337402344,291.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.450690746307373,-0.0,-6.863056967176817e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.415387467015536e-05,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.914980182657018e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,7.32319094822742e-05,297.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.914962720358744e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,0.0004703216545749,291.20428466796875,294.1499938964844,285.97332763671875,283.8145751953125,288.5134582519531,286.1172790527344,291.0230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4627838134765625,-0.0,-6.863967882964064e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,9.416716056875885e-05,298.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.916377894114704e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,7.324222679017112e-05,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.916359704220667e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0004703879531007,291.2034606933594,294.1499938964844,285.9366760253906,283.7968139648437,288.4679870605469,286.0801086425781,291.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.486992120742798,-0.0,-6.865877111295049e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,9.416716056875885e-05,298.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.916377894114704e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,7.324222679017112e-05,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.916359704220667e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0004703879531007,291.2034606933594,294.1499938964844,285.9366760253906,283.7968139648437,288.4679870605469,286.0801086425781,291.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.486992120742798,-0.0,-6.865877111295049e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.418090485269204e-05,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.91782362689264e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,7.325290061999112e-05,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.917806164594369e-05,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0004704565799329,291.2026062011719,294.1499938964844,285.8999938964844,283.7790222167969,288.42266845703125,286.0429992675781,291.0186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290472587267004e-09,0.0010036401217803,-0.0155322747305035,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.5112199783325195,-0.0,-6.867853841185936e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.418090485269204e-05,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.91782362689264e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,7.325290061999112e-05,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.917806164594369e-05,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0004704565799329,291.2026062011719,294.1499938964844,285.8999938964844,283.7790222167969,288.42266845703125,286.0429992675781,291.0186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290472587267004e-09,0.0010036401217803,-0.0155322747305035,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.5112199783325195,-0.0,-6.867853841185936e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,9.419472189620136e-05,298.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.919276635628194e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,7.326363265747204e-05,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.91925990092568e-05,298.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0004705255560111,291.2017517089844,294.1499938964844,285.86334228515625,283.7611694335937,288.37750244140625,286.005859375,291.0164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5354526042938232,-0.0,-6.86984193976059e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,9.419472189620136e-05,298.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.919276635628194e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,7.326363265747204e-05,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.91925990092568e-05,298.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0004705255560111,291.2017517089844,294.1499938964844,285.86334228515625,283.7611694335937,288.37750244140625,286.005859375,291.0164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5354526042938232,-0.0,-6.86984193976059e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,9.420824790140614e-05,298.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.920699085341766e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,7.327413914026693e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.920682350639254e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.0004705930477939,291.2008361816406,294.1499938964844,285.82666015625,283.7432861328125,288.3324584960937,285.96875,291.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.559675931930542,-0.0,-6.871787405771101e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,9.420824790140614e-05,298.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.920699085341766e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,7.327413914026693e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.920682350639254e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.0004705930477939,291.2008361816406,294.1499938964844,285.82666015625,283.7432861328125,288.3324584960937,285.96875,291.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.559675931930542,-0.0,-6.871787405771101e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,9.421478898730128e-05,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,9.921387390932068e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,7.327921775868163e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,9.921370656229556e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0004706257022917,291.20037841796875,294.1499938964844,285.8083190917969,283.7343139648437,288.3099975585937,285.9501953125,291.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.571779727935791,-0.0,-6.872728164353249e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,9.422112634638324e-05,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.922054596245287e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,7.328414358198643e-05,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,9.922037861542776e-05,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,0.0004706573672592,291.1999206542969,294.1499938964844,285.7900085449219,283.725341796875,288.2875671386719,285.931640625,291.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.339901936769365e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.583876371383667,-0.0,-6.873640501225965e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,9.423304436495528e-05,298.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.923308243742213e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,7.329339860007167e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.9232915090397e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,0.0004707168554887,291.1990051269531,294.1499938964844,285.7533264160156,283.70733642578125,288.2428283691406,285.89453125,291.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527126717357e-09,0.0010041878558695,-0.0157000664621591,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.608041763305664,-0.0,-6.875352909219147e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,9.423304436495528e-05,298.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.923308243742213e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,7.329339860007167e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.9232915090397e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,0.0004707168554887,291.1990051269531,294.1499938964844,285.7533264160156,283.70733642578125,288.2428283691406,285.89453125,291.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527126717357e-09,0.0010041878558695,-0.0157000664621591,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.608041763305664,-0.0,-6.875352909219147e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,9.424368909094484e-05,298.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.924427286023274e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,7.330166408792138e-05,297.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.924411278916524e-05,298.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0004707699699793,291.19805908203125,294.1499938964844,285.7166748046875,283.68927001953125,288.1982116699219,285.8574523925781,291.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566474096975e-09,0.0010042993817478,-0.0157342236489057,0.0,0.0,0.0,-0.0079694911837577,60.0,-3.632157325744629,-0.0,-6.876879865558294e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,9.424368909094484e-05,298.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.924427286023274e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,7.330166408792138e-05,297.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.924411278916524e-05,298.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0004707699699793,291.19805908203125,294.1499938964844,285.7166748046875,283.68927001953125,288.1982116699219,285.8574523925781,291.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566474096975e-09,0.0010042993817478,-0.0157342236489057,0.0,0.0,0.0,-0.0079694911837577,60.0,-3.632157325744629,-0.0,-6.876879865558294e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,9.424969175597651e-05,298.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,9.925058839144184e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,7.330632797675207e-05,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,9.925042832037434e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,0.0004707999469246,291.1974182128906,294.1499938964844,285.6932067871094,283.6777038574219,288.16973876953125,285.833740234375,291.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043622460216,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.64755916595459,-0.0,-6.8777403328113e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,9.425276221008971e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,9.925381164066494e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,7.330871449084952e-05,297.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,9.925365156959742e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.0004708152555394,291.19708251953125,294.1499938964844,285.67999267578125,283.6711730957031,288.1537475585937,285.8204040527344,291.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749878495931,60.0,-3.6562111377716064,-0.0,-6.878178737679266e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,9.425997268408536e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,9.926139318849891e-05,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,7.331430970225483e-05,297.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,9.926124039338902e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,0.0004708512569777,291.1960754394531,294.1499938964844,285.6433410644531,283.6530456542969,288.1094055175781,285.78338623046875,291.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.6801908016204834,-0.0,-6.879206182475174e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,9.425997268408536e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,9.926139318849891e-05,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,7.331430970225483e-05,297.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,9.926124039338902e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,0.0004708512569777,291.1960754394531,294.1499938964844,285.6433410644531,283.6530456542969,288.1094055175781,285.78338623046875,291.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.6801908016204834,-0.0,-6.879206182475174e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.426276665180922e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,9.926432539941744e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,7.331647066166624e-05,297.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,9.926417260430752e-05,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.0004708651686087,291.1955871582031,294.1499938964844,285.625,283.6439514160156,288.0873107910156,285.764892578125,291.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390795892485812e-09,0.0010044981027022,-0.0157950725406408,0.0,0.0,0.0,-0.0079810069873929,60.0,-3.6921467781066895,-0.0,-6.87960053369352e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,9.426504402654244e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.92667191894725e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,7.331823871936649e-05,297.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,9.92665663943626e-05,298.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,0.0004708765191026,291.195068359375,294.1499938964844,285.6066589355469,283.63482666015625,288.0652160644531,285.74639892578125,291.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823611304163,60.0,-3.704082489013672,-0.0,-6.879920988467347e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.426767064724118e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,9.926947677740829e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,7.332027598749846e-05,297.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,9.926932398229836e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,0.0004708896158263,291.19403076171875,294.1499938964844,285.57000732421875,283.6165771484375,288.0211486816406,285.70947265625,290.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.72787880897522,-0.0,-6.880279812548906e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.426767064724118e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,9.926947677740829e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,7.332027598749846e-05,297.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,9.926932398229836e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,0.0004708896158263,291.19403076171875,294.1499938964844,285.57000732421875,283.6165771484375,288.0211486816406,285.70947265625,290.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.72787880897522,-0.0,-6.880279812548906e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,9.426755423191936e-05,298.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,9.92693385342136e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,7.332016684813425e-05,297.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,9.92691857391037e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,0.0004708890046458,291.1929931640625,294.1499938964844,285.5333251953125,283.5982971191406,287.9772033691406,285.672607421875,290.9956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7515602111816406,-0.0,-6.880238601070232e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,9.426755423191936e-05,298.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,9.92693385342136e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,7.332016684813425e-05,297.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,9.92691857391037e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,0.0004708890046458,291.1929931640625,294.1499938964844,285.5333251953125,283.5982971191406,287.9772033691406,285.672607421875,290.9956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7515602111816406,-0.0,-6.880238601070232e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,9.426436008652672e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,9.926596248988062e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,7.331767119467258e-05,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.926580969477072e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,0.0004708729975391,291.1919250488281,294.1499938964844,285.4966735839844,283.5799560546875,287.93341064453125,285.6357727050781,290.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775113821029663,-0.0,-6.879747616039823e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,9.426436008652672e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,9.926596248988062e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,7.331767119467258e-05,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.926580969477072e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,0.0004708729975391,291.1919250488281,294.1499938964844,285.4966735839844,283.5799560546875,287.93341064453125,285.6357727050781,290.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775113821029663,-0.0,-6.879747616039823e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,9.425770258530974e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,9.925894119078292e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,7.331248343689367e-05,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,9.925878839567304e-05,298.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,0.0004708397318609,291.1908569335937,294.1499938964844,285.4599914550781,283.5615539550781,287.88970947265625,285.5990295410156,290.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798523426055908,-0.0,-6.878752856209759e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,9.425770258530974e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,9.925894119078292e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,7.331248343689367e-05,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,9.925878839567304e-05,298.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,0.0004708397318609,291.1908569335937,294.1499938964844,285.4599914550781,283.5615539550781,287.88970947265625,285.5990295410156,290.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798523426055908,-0.0,-6.878752856209759e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.425294410903008e-05,298.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,9.925392078002916e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,7.330877269851044e-05,297.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,9.925377526087686e-05,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,0.0004708159249275,291.1903076171875,294.1499938964844,285.4416809082031,283.5523376464844,287.867919921875,285.5806884765625,290.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377523398271023e-09,0.0010043845977634,-0.0157603062689304,0.0,0.0,0.0,-0.0079744281247258,60.0,-3.810166597366333,-0.0,-6.878045866187676e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,9.42471597227268e-05,298.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,9.924782352754846e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,7.330426888074726e-05,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,9.924767800839618e-05,298.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,0.0004707870248239,291.1897277832031,294.1499938964844,285.42333984375,283.5430908203125,287.84619140625,285.5623779296875,290.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.37021635441215e-09,0.0010043220827355,-0.0157411657273769,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.8217673301696777,-0.0,-6.877190372733821e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
