time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,9.423225856153294e-05,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,9.923212201101704e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,7.329267100431025e-05,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,9.923197649186476e-05,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,0.0004707125481218,291.1886291503906,294.1499938964844,285.3866577148437,283.52459716796875,287.8027648925781,285.5258178710937,290.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.8448328971862793,-0.0,-6.874992664052115e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,9.423225856153294e-05,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,9.923212201101704e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,7.329267100431025e-05,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,9.923197649186476e-05,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,0.0004707125481218,291.1886291503906,294.1499938964844,285.3866577148437,283.52459716796875,287.8027648925781,285.5258178710937,290.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.8448328971862793,-0.0,-6.874992664052115e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,9.421240974916144e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,9.921120363287628e-05,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,7.327721687033772e-05,297.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,9.9211058113724e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,0.0004706133331637,291.1875,294.1499938964844,285.3500061035156,283.5060729980469,287.75946044921875,285.4893493652344,290.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517976162904e-09,0.0010039485059678,-0.0156266968697309,0.0,0.0,0.0,-0.007949142716825,60.0,-3.867687702178955,-0.0,-6.872073043950877e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,9.421240974916144e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,9.921120363287628e-05,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,7.327721687033772e-05,297.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,9.9211058113724e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,0.0004706133331637,291.1875,294.1499938964844,285.3500061035156,283.5060729980469,287.75946044921875,285.4893493652344,290.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517976162904e-09,0.0010039485059678,-0.0156266968697309,0.0,0.0,0.0,-0.007949142716825,60.0,-3.867687702178955,-0.0,-6.872073043950877e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.419475827598944e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,9.91925990092568e-05,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,7.326347986236215e-05,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,9.919246076606214e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0004705251485574,291.1866455078125,294.1499938964844,285.3236083984375,283.492431640625,287.7283630371094,285.4631652832031,290.98175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.8839964866638175,-0.0,-6.86948169459356e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,9.418711852049456e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,9.918455907609314e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,7.325753540499136e-05,297.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,9.918442083289848e-05,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,0.0004704869934357,291.18634033203125,294.1499938964844,285.3133239746094,283.48699951171875,287.71630859375,285.4530029296875,290.9810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.8903071880340576,-0.0,-6.868361879242002e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,9.415631939191373e-05,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,9.915210830513388e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,7.323356840061024e-05,297.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,9.91519700619392e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,0.0004703330923803,291.1851501464844,294.1499938964844,285.27667236328125,283.4669189453125,287.6732482910156,285.4167785644531,290.9785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.912674188613892,-0.0,-6.863847801241718e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,9.415631939191373e-05,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,9.915210830513388e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,7.323356840061024e-05,297.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,9.91519700619392e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,0.0004703330923803,291.1851501464844,294.1499938964844,285.27667236328125,283.4669189453125,287.6732482910156,285.4167785644531,290.9785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.912674188613892,-0.0,-6.863847801241718e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,9.4138813437894e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,9.913367102853954e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,7.321994780795649e-05,297.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,9.913353278534488e-05,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,0.0004702456353697,291.1845703125,294.1499938964844,285.2583312988281,283.4565124511719,287.6517944335937,285.3987121582031,290.977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234341043409586e-09,0.001003160374239,-0.0153852356597781,0.0,0.0,0.0,-0.0079034464433789,60.0,-3.923757314682007,-0.0,-6.861285584136567e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,9.41199396038428e-05,298.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,9.911378583637998e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,7.320526492549106e-05,297.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,9.91136475931853e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.0004701513098552,291.1839904785156,294.1499938964844,285.239990234375,283.4459228515625,287.63037109375,285.3807067871094,290.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233679011464,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.934776782989502,-0.0,-6.858522993979932e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,9.407796460436656e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,9.90695771179162e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,7.3172603151761e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,9.906943887472151e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,0.0004699416167568,291.1827697753906,294.1499938964844,285.2033386230469,283.4240417480469,287.58758544921875,285.3447570800781,290.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.956621646881104,-0.0,-6.852385325828436e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,9.407796460436656e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,9.90695771179162e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,7.3172603151761e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,9.906943887472151e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,0.0004699416167568,291.1827697753906,294.1499938964844,285.2033386230469,283.4240417480469,287.58758544921875,285.3447570800781,290.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.956621646881104,-0.0,-6.852385325828436e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,9.403035073773935e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.901942394208164e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,7.313556125154719e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,9.901928569888696e-05,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,0.0004697037511505,291.1815490722656,294.1499938964844,285.1666564941406,283.4013671875,287.544921875,285.3090209960937,290.9709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978187322616577,-0.0,-6.84542982298808e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,9.403035073773935e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.901942394208164e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,7.313556125154719e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,9.901928569888696e-05,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,0.0004697037511505,291.1815490722656,294.1499938964844,285.1666564941406,283.4013671875,287.544921875,285.3090209960937,290.9709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978187322616577,-0.0,-6.84542982298808e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,9.397713438374922e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,9.896336996462196e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,7.309415377676487e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,9.896323172142728e-05,298.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,0.0004694378585554,291.1803283691406,294.1499938964844,285.1300048828125,283.3779602050781,287.5024108886719,285.2734069824219,290.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014320723712,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999480247497559,-0.0,-6.837662169800751e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,9.397713438374922e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,9.896336996462196e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,7.309415377676487e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,9.896323172142728e-05,298.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,0.0004694378585554,291.1803283691406,294.1499938964844,285.1300048828125,283.3779602050781,287.5024108886719,285.2734069824219,290.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014320723712,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999480247497559,-0.0,-6.837662169800751e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,9.39183883019723e-05,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,9.890149522107096e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,7.304845348699018e-05,297.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,9.890136425383388e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,0.0004691444046329,291.1790771484375,294.1499938964844,285.09332275390625,283.3538818359375,287.46002197265625,285.2380065917969,290.9657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020500659942627,-0.0,-6.829095866578427e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,9.39183883019723e-05,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,9.890149522107096e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,7.304845348699018e-05,297.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,9.890136425383388e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,0.0004691444046329,291.1790771484375,294.1499938964844,285.09332275390625,283.3538818359375,287.46002197265625,285.2380065917969,290.9657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020500659942627,-0.0,-6.829095866578427e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,9.388697799295188e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,9.886841144179924e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,7.302402082132176e-05,297.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,9.88682804745622e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,0.0004689874767791,291.1784362792969,294.1499938964844,285.07501220703125,283.34161376953125,287.4388732910156,285.2203674316406,290.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919627454886722e-09,0.0010004693176597,-0.0145608121529221,0.0,0.0,0.0,-0.0077474298886954,60.0,-4.0309014320373535,-0.0,-6.824517839731925e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,9.385427256347612e-05,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,9.883396705845372e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,7.299857679754496e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,9.883383609121664e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.0004688240878749,291.1778259277344,294.1499938964844,285.0566711425781,283.32916259765625,287.4177551269531,285.2027893066406,290.9631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.041236400604248,-0.0,-6.81975436123139e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,9.378503455081956e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,9.876104741124436e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,7.294472015928477e-05,297.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,9.876091644400732e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,0.0004684782179538,291.1765441894531,294.1499938964844,285.0199890136719,283.30389404296875,287.3756408691406,285.1677551269531,290.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.061708927154541,-0.0,-6.809676023067368e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,9.378503455081956e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,9.876104741124436e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,7.294472015928477e-05,297.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,9.876091644400732e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,0.0004684782179538,291.1765441894531,294.1499938964844,285.0199890136719,283.30389404296875,287.3756408691406,285.1677551269531,290.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.061708927154541,-0.0,-6.809676023067368e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,9.371098713018e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,9.868306369753554e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,7.288711640285328e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.868293273029848e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,0.0004681083082687,291.1752319335937,294.1499938964844,284.9833374023437,283.27813720703125,287.3336181640625,285.1329345703125,290.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.08191442489624,-0.0,-6.798907747906925e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,9.371098713018e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,9.868306369753554e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,7.288711640285328e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.868293273029848e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,0.0004681083082687,291.1752319335937,294.1499938964844,284.9833374023437,283.27813720703125,287.3336181640625,285.1329345703125,290.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.08191442489624,-0.0,-6.798907747906925e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,9.364856668980792e-05,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.861731814453378e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,7.283855666173622e-05,297.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,9.861719445325434e-05,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,0.0004677964607253,291.1741943359375,294.1499938964844,284.9540100097656,283.2572021484375,287.30010986328125,285.105224609375,290.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.097895622253418,-0.0,-6.789837669884946e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,9.36325523070991e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,9.860044519882648e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,7.282610022230074e-05,297.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.860032150754704e-05,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,0.0004677164542954,291.1739501953125,294.1499938964844,284.9466552734375,283.2519226074219,287.291748046875,285.09832763671875,290.95526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287499383091,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.101868629455566,-0.0,-6.787510642425333e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,9.35502102947794e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,9.851373033598064e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,7.276204269146547e-05,297.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,9.85136066447012e-05,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.0004673051298595,291.172607421875,294.1499938964844,284.9100036621094,283.225341796875,287.25,285.0639343261719,290.9525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121589660644531,-0.0,-6.775559313609848e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,9.35502102947794e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,9.851373033598064e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,7.276204269146547e-05,297.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,9.85136066447012e-05,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.0004673051298595,291.172607421875,294.1499938964844,284.9100036621094,283.225341796875,287.25,285.0639343261719,290.9525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121589660644531,-0.0,-6.775559313609848e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,9.350775508210064e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,9.846901230048388e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,7.272901711985469e-05,297.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.846888860920444e-05,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,0.0004670930211432,291.17193603515625,294.1499938964844,284.89166259765625,283.2119140625,287.2291564941406,285.0468444824219,290.95123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446260331609665e-09,0.0009964215569198,-0.0133207263424992,0.0,0.0,0.0,-0.0075127612799406,60.0,-4.131365776062012,-0.0,-6.769401039719014e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,9.346454316983e-05,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,9.842350118560717e-05,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,7.269540219567716e-05,297.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,9.842338477028534e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.0004668771289288,291.1712951660156,294.1499938964844,284.8733215332031,283.19842529296875,287.2083740234375,285.02978515625,290.94989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392335467035991e-09,0.00099596043583,-0.0131794549524784,0.0,0.0,0.0,-0.0074860285967588,60.0,-4.141091823577881,-0.0,-6.763136184417817e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,9.337619849247858e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.83304635155946e-05,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,7.26266807760112e-05,297.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.833033982431516e-05,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,0.0004664357984438,291.169921875,294.1499938964844,284.836669921875,283.1712646484375,287.1668701171875,284.9958190917969,290.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096537939651e-09,0.0009950177045539,-0.012890649959445,0.0,0.0,0.0,-0.0074313781224191,60.0,-4.160412788391113,-0.0,-6.750338599204042e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,9.337619849247858e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.83304635155946e-05,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,7.26266807760112e-05,297.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.833033982431516e-05,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,0.0004664357984438,291.169921875,294.1499938964844,284.836669921875,283.1712646484375,287.1668701171875,284.9958190917969,290.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096537939651e-09,0.0009950177045539,-0.012890649959445,0.0,0.0,0.0,-0.0074313781224191,60.0,-4.160412788391113,-0.0,-6.750338599204042e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,9.328585292678326e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,9.823531581787392e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,7.25564023014158e-05,297.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,9.82351994025521e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,0.0004659844853449,291.1685791015625,294.1499938964844,284.79998779296875,283.14385986328125,287.12548828125,284.9621276855469,290.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.179568290710449,-0.0,-6.73726390232332e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,9.328585292678326e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,9.823531581787392e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,7.25564023014158e-05,297.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,9.82351994025521e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,0.0004659844853449,291.1685791015625,294.1499938964844,284.79998779296875,283.14385986328125,287.12548828125,284.9621276855469,290.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.179568290710449,-0.0,-6.73726390232332e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,9.319426317233592e-05,297.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,9.813885117182508e-05,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,7.248515612445772e-05,297.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,9.813873475650324e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,0.0004655269440263,291.1672058105469,294.1499938964844,284.7633361816406,283.1163330078125,287.0842590332031,284.9286193847656,290.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.1985931396484375,-0.0,-6.724022227899695e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,9.319426317233592e-05,297.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,9.813885117182508e-05,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,7.248515612445772e-05,297.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,9.813873475650324e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,0.0004655269440263,291.1672058105469,294.1499938964844,284.7633361816406,283.1163330078125,287.0842590332031,284.9286193847656,290.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.1985931396484375,-0.0,-6.724022227899695e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,9.310218592872845e-05,297.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,9.804188448470086e-05,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,7.24135315977037e-05,297.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,9.804176806937905e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,0.0004650669870898,291.1658020019531,294.1499938964844,284.7266540527344,283.0887145996094,287.0431213378906,284.8953552246094,290.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217520236968994,-0.0,-6.710724420599945e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,9.310218592872845e-05,297.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,9.804188448470086e-05,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,7.24135315977037e-05,297.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,9.804176806937905e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,0.0004650669870898,291.1658020019531,294.1499938964844,284.7266540527344,283.0887145996094,287.0431213378906,284.8953552246094,290.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217520236968994,-0.0,-6.710724420599945e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,9.305621642852202e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,9.799346298677848e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,7.237777026602998e-05,297.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,9.799335384741426e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0004648373287636,291.16510009765625,294.1499938964844,284.7083435058594,283.07489013671875,287.0226135253906,284.8788146972656,290.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.22695779800415,-0.0,-6.704090083076153e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
