time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000960,297.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,9.301041427534074e-05,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,9.794523066375405e-05,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,7.234214717755094e-05,297.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,9.794512152438985e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,0.0004646085435524,291.1644287109375,294.1499938964844,284.69000244140625,283.0610656738281,287.0021057128906,284.8623046875,290.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949686780571,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.236384391784668,-0.0,-6.697484167261791e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,9.291973401559515e-05,297.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,9.784973372006787e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,7.227160676848143e-05,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,9.784961730474606e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0004641555424313,291.1629943847656,294.1499938964844,284.6533203125,283.0334167480469,286.9612121582031,284.8294372558594,290.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255223274230957,-0.0,-6.684413733637484e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,9.291973401559515e-05,297.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,9.784973372006787e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,7.227160676848143e-05,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,9.784961730474606e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0004641555424313,291.1629943847656,294.1499938964844,284.6533203125,283.0334167480469,286.9612121582031,284.8294372558594,290.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255223274230957,-0.0,-6.684413733637484e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,9.283093095291406e-05,297.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,9.775620856089516e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,7.220252882689238e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,9.775609942153096e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0004637119127437,291.1615905761719,294.1499938964844,284.6166687011719,283.005859375,286.9204406738281,284.7967834472656,290.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274072170257568,-0.0,-6.67162609602201e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,9.283093095291406e-05,297.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,9.775620856089516e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,7.220252882689238e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,9.775609942153096e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0004637119127437,291.1615905761719,294.1499938964844,284.6166687011719,283.005859375,286.9204406738281,284.7967834472656,290.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274072170257568,-0.0,-6.67162609602201e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,9.275494812754914e-05,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,9.767618030309676e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,7.214341894723475e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,9.767607116373256e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,0.0004633323405869,291.1603088378906,294.1499938964844,284.5844116210937,282.9817199707031,286.8846435546875,284.7681884765625,290.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598796650767,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.290697574615479,-0.0,-6.66069439603234e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,9.27447690628469e-05,297.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.766546281753108e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,7.213550270535052e-05,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,9.766535367816688e-05,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.0004632814961951,291.1601257324219,294.1499938964844,284.5799865722656,282.9784240722656,286.8797607421875,284.7643127441406,290.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.29296875,-0.0,-6.659230677996676e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,9.266199776902796e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,9.757828956935556e-05,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,7.207111775642261e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,9.757818042999132e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,0.0004628679889719,291.15869140625,294.1499938964844,284.5433349609375,282.951171875,286.8392028808594,284.7319641113281,290.92498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.31195068359375,-0.0,-6.647332639886372e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,9.266199776902796e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,9.757828956935556e-05,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,7.207111775642261e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,9.757818042999132e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,0.0004628679889719,291.15869140625,294.1499938964844,284.5433349609375,282.951171875,286.8392028808594,284.7319641113281,290.92498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.31195068359375,-0.0,-6.647332639886372e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,9.26221182453446e-05,297.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,9.753629274200648e-05,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,7.204009307315573e-05,297.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,9.753618360264228e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,0.0004626687732525,291.157958984375,294.1499938964844,284.5249938964844,282.9376525878906,286.8189697265625,284.71588134765625,290.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341232262561334e-09,0.0009869722416624,-0.0104256449267268,0.0,0.0,0.0,-0.0069649503566324,60.0,-4.321486473083496,-0.0,-6.641604244350674e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,9.25833301153034e-05,297.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,9.749543824000284e-05,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,7.200991967692971e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,9.749533637659624e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,0.0004624749999493,291.1572265625,294.1499938964844,284.50665283203125,282.9241943359375,286.7987365722656,284.6997985839844,290.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.0102988416329026,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.331056118011475,-0.0,-6.636035010387786e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,9.250943548977376e-05,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,9.741761459736152e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,7.195243961177766e-05,297.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,9.741751273395494e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0004621058469638,291.15576171875,294.1499938964844,284.4700012207031,282.8974914550781,286.7583923339844,284.6676940917969,290.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350314617156982,-0.0,-6.625429449513831e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,9.250943548977376e-05,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,9.741761459736152e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,7.195243961177766e-05,297.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,9.741751273395494e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0004621058469638,291.15576171875,294.1499938964844,284.4700012207031,282.8974914550781,286.7583923339844,284.6676940917969,290.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350314617156982,-0.0,-6.625429449513831e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,9.24409760045819e-05,297.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,9.73455171333626e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,7.189918687799945e-05,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,9.7345415269956e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0004617638769559,291.1542663574219,294.1499938964844,284.4333190917969,282.87115478515625,286.7181091308594,284.6356811523437,290.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.369767665863037,-0.0,-6.61561259107657e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,9.24409760045819e-05,297.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,9.73455171333626e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,7.189918687799945e-05,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,9.7345415269956e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0004617638769559,291.1542663574219,294.1499938964844,284.4333190917969,282.87115478515625,286.7181091308594,284.6356811523437,290.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.369767665863037,-0.0,-6.61561259107657e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.237857739208266e-05,297.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,9.727980068419129e-05,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,7.185064896475524e-05,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,9.727969882078467e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,0.0004614521749317,291.1527709960937,294.1499938964844,284.39666748046875,282.84521484375,286.6779479980469,284.60369873046875,290.9135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389448165893555,-0.0,-6.606668279118821e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.237857739208266e-05,297.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,9.727980068419129e-05,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,7.185064896475524e-05,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,9.727969882078467e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,0.0004614521749317,291.1527709960937,294.1499938964844,284.39666748046875,282.84521484375,286.6779479980469,284.60369873046875,290.9135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389448165893555,-0.0,-6.606668279118821e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,9.23228290048428e-05,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.722108370624484e-05,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,7.180727698141709e-05,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,9.722098184283824e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0004611736512742,291.1512451171875,294.1499938964844,284.3599853515625,282.8197326660156,286.6378479003906,284.5716857910156,290.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409389019012451,-0.0,-6.598681068226142e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,9.23228290048428e-05,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.722108370624484e-05,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,7.180727698141709e-05,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,9.722098184283824e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0004611736512742,291.1512451171875,294.1499938964844,284.3599853515625,282.8197326660156,286.6378479003906,284.5716857910156,290.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409389019012451,-0.0,-6.598681068226142e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,9.22976469155401e-05,297.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,9.719456284074111e-05,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,7.178769010351971e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,9.719446097733452e-05,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.000461047864519,291.1505126953125,294.1499938964844,284.3416748046875,282.80718994140625,286.6178283691406,284.5556640625,290.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936267756188272e-09,0.000983509235084,-0.0093646021559834,0.0,0.0,0.0,-0.0067641912028193,60.0,-4.419471263885498,-0.0,-6.595074353299425e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,9.227429109159856e-05,297.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,9.716996282804756e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,7.176951476139948e-05,297.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,9.716986096464096e-05,297.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0004609311581589,291.1497497558594,294.1499938964844,284.3233337402344,282.7947692871094,286.59783935546875,284.53961181640625,290.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709820052848e-09,0.0009832597570493,-0.0092881741002202,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.429626941680908,-0.0,-6.591729118099465e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,9.223350207321346e-05,297.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,9.712700557429343e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,7.173778431024402e-05,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,9.712690371088684e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0004607274022419,291.148193359375,294.1499938964844,284.2866516113281,282.7703857421875,286.55792236328125,284.5074462890625,290.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.4501824378967285,-0.0,-6.585888456811517e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,9.223350207321346e-05,297.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,9.712700557429343e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,7.173778431024402e-05,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,9.712690371088684e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0004607274022419,291.148193359375,294.1499938964844,284.2866516113281,282.7703857421875,286.55792236328125,284.5074462890625,290.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.4501824378967285,-0.0,-6.585888456811517e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,9.220100764650851e-05,297.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,9.70927721937187e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,7.171250035753474e-05,297.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,9.709267760626972e-05,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0004605650610756,291.14666748046875,294.1499938964844,284.25,282.74658203125,286.51806640625,284.47509765625,290.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.8155327786171264e-09,0.0009824767475947,-0.0090482607483863,0.0,0.0,0.0,-0.0067043374292552,60.0,-4.47109842300415,-0.0,-6.58123440189229e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,9.220100764650851e-05,297.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,9.70927721937187e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,7.171250035753474e-05,297.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,9.709267760626972e-05,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0004605650610756,291.14666748046875,294.1499938964844,284.25,282.74658203125,286.51806640625,284.47509765625,290.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.8155327786171264e-09,0.0009824767475947,-0.0090482607483863,0.0,0.0,0.0,-0.0067043374292552,60.0,-4.47109842300415,-0.0,-6.58123440189229e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.217599290423097e-05,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,9.706641867524012e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,7.16930371709168e-05,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,9.706632408779114e-05,297.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0004604400601238,291.1451721191406,294.1499938964844,284.2148132324219,282.7247009277344,286.4798583984375,284.4438171386719,290.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822129504755,3.784237811998992e-09,0.0009822091087698,-0.0089662624523043,0.0,0.0,0.0,-0.006688822992146,60.0,-4.491503715515137,-0.0,-6.577649003247643e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,9.217503247782588e-05,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,9.706541459308936e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,7.169228774728253e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,9.706531272968276e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0004604352579917,291.14508056640625,294.1499938964844,284.2133483886719,282.72381591796875,286.478271484375,284.4425048828125,290.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039215221606e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.492358684539795,-0.0,-6.577511868499641e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,9.215319732902572e-05,297.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.704240801511332e-05,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,7.167529838625342e-05,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.704231342766434e-05,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0004603261768352,291.1435241699219,294.1499938964844,284.1766662597656,282.70233154296875,286.43853759765625,284.40966796875,290.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.513854026794434,-0.0,-6.574381217205882e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,9.215319732902572e-05,297.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.704240801511332e-05,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,7.167529838625342e-05,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.704231342766434e-05,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0004603261768352,291.1435241699219,294.1499938964844,284.1766662597656,282.70233154296875,286.43853759765625,284.40966796875,290.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.513854026794434,-0.0,-6.574381217205882e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,9.214376768795772e-05,297.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,9.703247633296996e-05,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,7.166796422097832e-05,297.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,9.703238174552098e-05,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0004602790577337,291.1427307128906,294.1499938964844,284.1583251953125,282.6920471191406,286.418701171875,284.3931579589844,290.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743895859997792e-09,0.0009818641701713,-0.0088605601340532,0.0,0.0,0.0,-0.0066688233055174,60.0,-4.524675369262695,-0.0,-6.573029054379731e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.213524754159153e-05,297.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,9.702349780127406e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,7.166132854763418e-05,297.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.702340321382508e-05,297.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0004602364788297,291.1419372558594,294.1499938964844,284.1400146484375,282.6820373535156,286.3988647460937,284.3765869140625,290.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.535538673400879,-0.0,-6.571806210331489e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,9.212088480126111e-05,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,9.700837108539416e-05,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,7.16501526767388e-05,297.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.70082764979452e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0004601647378876,291.1403503417969,294.1499938964844,284.10333251953125,282.6628112792969,286.3592834472656,284.34326171875,290.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557387351989746,-0.0,-6.569744215312312e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,9.212088480126111e-05,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,9.700837108539416e-05,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,7.16501526767388e-05,297.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.70082764979452e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0004601647378876,291.1403503417969,294.1499938964844,284.10333251953125,282.6628112792969,286.3592834472656,284.34326171875,290.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557387351989746,-0.0,-6.569744215312312e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,9.210986900143324e-05,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,9.699675865704194e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,7.164158159866929e-05,297.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,9.699666406959297e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.0004601096734404,291.13873291015625,294.1499938964844,284.0666809082031,282.6445617675781,286.3197326660156,284.30963134765625,290.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579398155212402,-0.0,-6.568158283926095e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,9.210986900143324e-05,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,9.699675865704194e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,7.164158159866929e-05,297.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,9.699666406959297e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.0004601096734404,291.13873291015625,294.1499938964844,284.0666809082031,282.6445617675781,286.3197326660156,284.30963134765625,290.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579398155212402,-0.0,-6.568158283926095e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,9.210191637976096e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,9.69883767538704e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,7.1635382482782e-05,297.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.698828944237904e-05,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.000460069917608,291.1371154785156,294.1499938964844,284.0299987792969,282.627197265625,286.2802429199219,284.2757568359375,290.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601556301116943,-0.0,-6.567010757407843e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,9.210191637976096e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,9.69883767538704e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,7.1635382482782e-05,297.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.698828944237904e-05,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.000460069917608,291.1371154785156,294.1499938964844,284.0299987792969,282.627197265625,286.2802429199219,284.2757568359375,290.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601556301116943,-0.0,-6.567010757407843e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.209676500177012e-05,297.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.698294888949022e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,7.163137343013659e-05,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.698286157799885e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.0004600441898219,291.1354675292969,294.1499938964844,283.99334716796875,282.6106262207031,286.24078369140625,284.2416076660156,290.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.6238508224487305,-0.0,-6.566263266449823e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.209676500177012e-05,297.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.698294888949022e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,7.163137343013659e-05,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.698286157799885e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.0004600441898219,291.1354675292969,294.1499938964844,283.99334716796875,282.6106262207031,286.24078369140625,284.2416076660156,290.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.6238508224487305,-0.0,-6.566263266449823e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
