time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003300,297.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.20951715670526e-05,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,9.698126814328134e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,7.163012924138457e-05,297.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,9.698118083178996e-05,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0004600362153723,291.1346435546875,294.1499938964844,283.9750061035156,282.6025695800781,286.2210693359375,284.22442626953125,290.8792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682752325318006e-09,0.0009813412325456,-0.0087003540247678,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.635047435760498,-0.0,-6.566029497889758e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.209416748490185e-05,297.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.698020585346968e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,7.162935071391985e-05,297.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.69801185419783e-05,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004600311804097,291.1338195800781,294.1499938964844,283.9566650390625,282.5946960449219,286.2013854980469,284.2071838378906,290.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969258263707,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.6462721824646,-0.0,-6.565879573372514e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.209385461872444e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.69798638834618e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,7.162909605540335e-05,297.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.697977657197045e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0004600296088028,291.1321716308594,294.1499938964844,283.9200134277344,282.5793762207031,286.1620483398437,284.1724853515625,290.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.668803691864014,-0.0,-6.565822019410916e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.209385461872444e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.69798638834618e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,7.162909605540335e-05,297.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.697977657197045e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0004600296088028,291.1321716308594,294.1499938964844,283.9200134277344,282.5793762207031,286.1620483398437,284.1724853515625,290.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.668803691864014,-0.0,-6.565822019410916e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.209559357259424e-05,297.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.698169014882296e-05,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,7.163044210756198e-05,297.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.69816028373316e-05,297.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0004600382526405,291.1304931640625,294.1499938964844,283.8833312988281,282.56451416015625,286.12274169921875,284.13751220703125,290.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691438674926758,-0.0,-6.566056498513717e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.209559357259424e-05,297.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.698169014882296e-05,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,7.163044210756198e-05,297.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.69816028373316e-05,297.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0004600382526405,291.1304931640625,294.1499938964844,283.8833312988281,282.56451416015625,286.12274169921875,284.13751220703125,290.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691438674926758,-0.0,-6.566056498513717e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.209912968799472e-05,297.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.69854081631638e-05,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,7.163318514358252e-05,297.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.698532085167244e-05,297.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0004600559186656,291.1288146972656,294.1499938964844,283.8466796875,282.5500183105469,286.08349609375,284.1023254394531,290.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714165210723877,-0.0,-6.566548194086863e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.209912968799472e-05,297.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.69854081631638e-05,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,7.163318514358252e-05,297.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.698532085167244e-05,297.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0004600559186656,291.1288146972656,294.1499938964844,283.8466796875,282.5500183105469,286.08349609375,284.1023254394531,290.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714165210723877,-0.0,-6.566548194086863e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,9.210423741023988e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.699077781988308e-05,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,7.163715054048225e-05,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.699069778434932e-05,297.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.000460081413621,291.1271057128906,294.1499938964844,283.8099975585937,282.5357971191406,286.0442810058594,284.0668640136719,290.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.736971378326416,-0.0,-6.567263710621773e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,9.210423741023988e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.699077781988308e-05,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,7.163715054048225e-05,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.699069778434932e-05,297.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.000460081413621,291.1271057128906,294.1499938964844,283.8099975585937,282.5357971191406,286.0442810058594,284.0668640136719,290.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.736971378326416,-0.0,-6.567263710621773e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.210731514031067e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.699400834506378e-05,298.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,7.16395370545797e-05,297.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,9.699392830953002e-05,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0004600967513397,291.1262512207031,294.1499938964844,283.7916564941406,282.5287780761719,286.0246887207031,284.0490417480469,290.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385047227144,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.748401641845703,-0.0,-6.567695720605117e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,9.211068390868604e-05,297.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,9.69975590123795e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,7.164215639932081e-05,297.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,9.699747170088811e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0004601135733537,291.1253967285156,294.1499938964844,283.7733459472656,282.52178955078125,286.005126953125,284.0311584472656,290.8621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493667379021,0.0,0.0,0.0,-0.0066477847285568,60.0,-4.759847164154053,-0.0,-6.568170363152603e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.211822907673196e-05,297.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.700549708213656e-05,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,7.164802082115784e-05,297.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,9.70054097706452e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0004601512337103,291.1236877441406,294.1499938964844,283.7366638183594,282.50787353515625,285.96600341796875,283.9952392578125,290.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.782777786254883,-0.0,-6.569234045628036e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.211822907673196e-05,297.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.700549708213656e-05,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,7.164802082115784e-05,297.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,9.70054097706452e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0004601512337103,291.1236877441406,294.1499938964844,283.7366638183594,282.50787353515625,285.96600341796875,283.9952392578125,290.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.782777786254883,-0.0,-6.569234045628036e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,9.212665463564916e-05,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.701436647446826e-05,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,7.165456918301061e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,9.70142864389345e-05,297.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0004601933178491,291.1219482421875,294.1499938964844,283.70001220703125,282.4939270019531,285.9269104003906,283.9591064453125,290.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.805755615234375,-0.0,-6.570424204710434e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,9.212665463564916e-05,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.701436647446826e-05,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,7.165456918301061e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,9.70142864389345e-05,297.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0004601933178491,291.1219482421875,294.1499938964844,283.70001220703125,282.4939270019531,285.9269104003906,283.9591064453125,290.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.805755615234375,-0.0,-6.570424204710434e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,9.213575685862452e-05,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,9.702393435873093e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,7.16616414138116e-05,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,9.702385432319716e-05,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0004602387489285,291.1202087402344,294.1499938964844,283.663330078125,282.4798889160156,285.8878479003906,283.9227905273437,290.8526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.828768253326416,-0.0,-6.571709576519424e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,9.213575685862452e-05,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,9.702393435873093e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,7.16616414138116e-05,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,9.702385432319716e-05,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0004602387489285,291.1202087402344,294.1499938964844,283.663330078125,282.4798889160156,285.8878479003906,283.9227905273437,290.8526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.828768253326416,-0.0,-6.571709576519424e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,9.214530291501433e-05,297.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.70339824561961e-05,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,7.166905561462045e-05,297.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,9.703390242066234e-05,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0004602864210028,291.1184387207031,294.1499938964844,283.6266784667969,282.46563720703125,285.8488464355469,283.8863220214844,290.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612688705325,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.851804256439209,-0.0,-6.57305960771737e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,9.214530291501433e-05,297.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.70339824561961e-05,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,7.166905561462045e-05,297.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,9.703390242066234e-05,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0004602864210028,291.1184387207031,294.1499938964844,283.6266784667969,282.46563720703125,285.8488464355469,283.8863220214844,290.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612688705325,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.851804256439209,-0.0,-6.57305960771737e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,9.215017780661584e-05,297.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,9.70391120063141e-05,298.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,7.167284638853744e-05,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,9.703903924673796e-05,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,0.000460310751805,291.1175537109375,294.1499938964844,283.6083374023437,282.4584350585937,285.829345703125,283.8680114746094,290.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.863327503204346,-0.0,-6.573749544713793e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,9.21550818020478e-05,297.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,9.704427793622016e-05,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,7.167666626628488e-05,297.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,9.704420517664404e-05,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,0.0004603352572303,291.1166687011719,294.1499938964844,283.5899963378906,282.4511413574219,285.8098449707031,283.84967041015625,290.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.874852657318115,-0.0,-6.574443744966629e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,9.216489706886932e-05,297.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.705460979603232e-05,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,7.168429146986455e-05,297.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.705452976049855e-05,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0004603842680808,291.1148681640625,294.1499938964844,283.5533447265625,282.43621826171875,285.7709045410156,283.8128662109375,290.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.89790153503418,-0.0,-6.57583285601504e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,9.216489706886932e-05,297.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.705460979603232e-05,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,7.168429146986455e-05,297.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.705452976049855e-05,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0004603842680808,291.1148681640625,294.1499938964844,283.5533447265625,282.43621826171875,285.7709045410156,283.8128662109375,290.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.89790153503418,-0.0,-6.57583285601504e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.21745304367505e-05,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.706474520498888e-05,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,7.169177115429193e-05,297.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,9.706466516945512e-05,297.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.0004604323476087,291.11309814453125,294.1499938964844,283.51666259765625,282.4208374023437,285.7320251464844,283.7759704589844,290.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.920939922332764,-0.0,-6.577195676982228e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.21745304367505e-05,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.706474520498888e-05,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,7.169177115429193e-05,297.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,9.706466516945512e-05,297.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.0004604323476087,291.11309814453125,294.1499938964844,283.51666259765625,282.4208374023437,285.7320251464844,283.7759704589844,290.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.920939922332764,-0.0,-6.577195676982228e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.218377090292051e-05,297.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,9.707446588436142e-05,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,7.169895252445713e-05,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,9.707439312478527e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0004604785062838,291.1112670898437,294.1499938964844,283.4800109863281,282.4049072265625,285.6931457519531,283.73895263671875,290.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.94395637512207,-0.0,-6.578502365073291e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.218377090292051e-05,297.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,9.707446588436142e-05,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,7.169895252445713e-05,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,9.707439312478527e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0004604785062838,291.1112670898437,294.1499938964844,283.4800109863281,282.4049072265625,285.6931457519531,283.73895263671875,290.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.94395637512207,-0.0,-6.578502365073291e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,9.219240018865094e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,9.708355355542152e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,7.170566823333502e-05,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,9.70834807958454e-05,297.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0004605216090567,291.1094665527344,294.1499938964844,283.4433288574219,282.3883361816406,285.654296875,283.7018737792969,290.8331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.966938495635986,-0.0,-6.579723788036064e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,9.219240018865094e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,9.708355355542152e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,7.170566823333502e-05,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,9.70834807958454e-05,297.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0004605216090567,291.1094665527344,294.1499938964844,283.4433288574219,282.3883361816406,285.654296875,283.7018737792969,290.8331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.966938495635986,-0.0,-6.579723788036064e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.219642379321158e-05,297.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.708778088679536e-05,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,7.17087896191515e-05,297.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,9.708770812721924e-05,297.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,0.0004605416906997,291.1085510253906,294.1499938964844,283.42498779296875,282.3797607421875,285.6349182128906,283.6833190917969,290.83154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.978411674499512,-0.0,-6.580292222224672e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,9.220021456712856e-05,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,9.709177538752556e-05,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,7.171173638198525e-05,297.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,9.709170262794942e-05,297.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,0.0004605606081895,291.10760498046875,294.1499938964844,283.4066772460937,282.3710021972656,285.6155090332031,283.66473388671875,290.8298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.989872455596924,-0.0,-6.580827971447435e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,9.2206995759625e-05,297.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.709890582598746e-05,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,7.171700417529792e-05,297.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.709883306641132e-05,297.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0004605944559443,291.10577392578125,294.1499938964844,283.3699951171875,282.35284423828125,285.5767517089844,283.6275634765625,290.8265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.012749195098877,-0.0,-6.581785072512504e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,9.2206995759625e-05,297.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.709890582598746e-05,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,7.171700417529792e-05,297.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.709883306641132e-05,297.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0004605944559443,291.10577392578125,294.1499938964844,283.3699951171875,282.35284423828125,285.5767517089844,283.6275634765625,290.8265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.012749195098877,-0.0,-6.581785072512504e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.221249638358132e-05,297.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,9.710469748824836e-05,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,7.172128243837506e-05,297.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,9.71046247286722e-05,297.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,0.0004606219590641,291.1039123535156,294.1499938964844,283.3333435058594,282.333740234375,285.5379943847656,283.5903625488281,290.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035552978515625,-0.0,-6.582560274637217e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.221249638358132e-05,297.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,9.710469748824836e-05,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,7.172128243837506e-05,297.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,9.71046247286722e-05,297.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,0.0004606219590641,291.1039123535156,294.1499938964844,283.3333435058594,282.333740234375,285.5379943847656,283.5903625488281,290.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035552978515625,-0.0,-6.582560274637217e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,9.22164908843115e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,9.710889571579172e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,7.172437472036108e-05,297.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,9.71088229562156e-05,297.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,0.0004606418660841,291.10205078125,294.1499938964844,283.2966613769531,282.31365966796875,285.4992980957031,283.5531921386719,290.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058269023895264,-0.0,-6.583118761227524e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,9.22164908843115e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,9.710889571579172e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,7.172437472036108e-05,297.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,9.71088229562156e-05,297.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,0.0004606418660841,291.10205078125,294.1499938964844,283.2966613769531,282.31365966796875,285.4992980957031,283.5531921386719,290.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058269023895264,-0.0,-6.583118761227524e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,9.221871005138382e-05,297.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,9.711122402222828e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,7.172609912231565e-05,297.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,9.711115126265212e-05,297.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.0004606529255397,291.10015869140625,294.1499938964844,283.260009765625,282.29248046875,285.46063232421875,283.5160217285156,290.8165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.080883502960205,-0.0,-6.583425005146637e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
