time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005640,297.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,9.221871005138382e-05,297.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,9.711122402222828e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,7.172609912231565e-05,297.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,9.711115126265212e-05,297.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.0004606529255397,291.10015869140625,294.1499938964844,283.260009765625,282.29248046875,285.46063232421875,283.5160217285156,290.8165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.080883502960205,-0.0,-6.583425005146637e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,9.22190592973493e-05,297.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,9.711158782010898e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,7.172636833274737e-05,297.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,9.711151506053284e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,0.0004606546426657,291.0992126464844,294.1499938964844,283.2416687011719,282.2814636230469,285.4413146972656,283.4974670410156,290.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.092145442962647,-0.0,-6.58346976933899e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,9.221887012245134e-05,297.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,9.71113913692534e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,7.172622281359509e-05,297.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,9.711131860967726e-05,297.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.000460653740447,291.0982666015625,294.1499938964844,283.22332763671875,282.2701110839844,285.4220275878906,283.4789123535156,290.81317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986602008342,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.103376865386963,-0.0,-6.583438505458616e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,9.221670188708232e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,9.710909944260492e-05,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,7.172452751547098e-05,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,9.71090339589864e-05,297.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.0004606428556144,291.09637451171875,294.1499938964844,283.1866760253906,282.2464904785156,285.3834228515625,283.44189453125,290.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.125739097595215,-0.0,-6.58311805068479e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,9.221670188708232e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,9.710909944260492e-05,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,7.172452751547098e-05,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,9.71090339589864e-05,297.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.0004606428556144,291.09637451171875,294.1499938964844,283.1866760253906,282.2464904785156,285.3834228515625,283.44189453125,290.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.125739097595215,-0.0,-6.58311805068479e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,9.221185609931126e-05,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,9.710399172035976e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,7.172075129346922e-05,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,9.710392623674124e-05,297.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,0.0004606186412274,291.0944519042969,294.1499938964844,283.1499938964844,282.22149658203125,285.3448486328125,283.40496826171875,290.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825848082783523e-09,0.0009825648739933,-0.0090752877295017,0.0,0.0,0.0,-0.0067094508558511,60.0,-5.147943496704102,-0.0,-6.582416034461859e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,9.221185609931126e-05,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,9.710399172035976e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,7.172075129346922e-05,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,9.710392623674124e-05,297.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,0.0004606186412274,291.0944519042969,294.1499938964844,283.1499938964844,282.22149658203125,285.3448486328125,283.40496826171875,290.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825848082783523e-09,0.0009825648739933,-0.0090752877295017,0.0,0.0,0.0,-0.0067094508558511,60.0,-5.147943496704102,-0.0,-6.582416034461859e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,9.220560605172068e-05,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,9.709739970276132e-05,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,7.171588367782533e-05,297.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,9.70973342191428e-05,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,0.0004605873837135,291.0924987792969,294.1499938964844,283.11334228515625,282.1949462890625,285.30633544921875,283.3681640625,290.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170008659362793,-0.0,-6.581512934644709e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,9.220560605172068e-05,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,9.709739970276132e-05,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,7.171588367782533e-05,297.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,9.70973342191428e-05,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,0.0004605873837135,291.0924987792969,294.1499938964844,283.11334228515625,282.1949462890625,285.30633544921875,283.3681640625,290.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170008659362793,-0.0,-6.581512934644709e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,9.219994535669684e-05,297.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,9.70914406934753e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,7.171148172346875e-05,297.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,9.709137520985678e-05,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,0.0004605591238941,291.090576171875,294.1499938964844,283.07666015625,282.1667175292969,285.2678527832031,283.3314514160156,290.79949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.1920342445373535,-0.0,-6.580695810498582e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,9.219994535669684e-05,297.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,9.70914406934753e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,7.171148172346875e-05,297.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,9.709137520985678e-05,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,0.0004605591238941,291.090576171875,294.1499938964844,283.07666015625,282.1667175292969,285.2678527832031,283.3314514160156,290.79949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.1920342445373535,-0.0,-6.580695810498582e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,9.219757339451462e-05,297.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,9.708893776405604e-05,298.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,7.170963363023475e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,9.70888722804375e-05,297.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,0.0004605472786352,291.089599609375,294.1499938964844,283.0583190917969,282.1520080566406,285.24859619140625,283.3131103515625,290.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836712610424e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.0067005213350057,60.0,-5.203054904937744,-0.0,-6.58035261835721e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,9.219559433404356e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,9.708684956422076e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,7.170809112722054e-05,297.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,9.708678408060224e-05,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,0.0004605373833328,291.088623046875,294.1499938964844,283.0400085449219,282.1369323730469,285.2294006347656,283.2947998046875,290.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.009021527133882,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.214087963104248,-0.0,-6.580064848549227e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,9.219312778441235e-05,297.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,9.708424477139488e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,7.170616299845278e-05,297.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,9.708417928777636e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,0.0004605250142049,291.0866394042969,294.1499938964844,283.0033264160156,282.1056823730469,285.1909484863281,283.2582092285156,290.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236208915710449,-0.0,-6.57970247175399e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,9.219312778441235e-05,297.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,9.708424477139488e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,7.170616299845278e-05,297.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,9.708417928777636e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,0.0004605250142049,291.0866394042969,294.1499938964844,283.0033264160156,282.1056823730469,285.1909484863281,283.2582092285156,290.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236208915710449,-0.0,-6.57970247175399e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,9.219296043738724e-05,297.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.708406287245452e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,7.170603203121573e-05,297.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,9.7083997388836e-05,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0004605241701938,291.08465576171875,294.1499938964844,282.9666748046875,282.0731506347656,285.1525573730469,283.2216186523437,290.7890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.2584309577941895,-0.0,-6.579669076245409e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,9.219296043738724e-05,297.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.708406287245452e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,7.170603203121573e-05,297.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,9.7083997388836e-05,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0004605241701938,291.08465576171875,294.1499938964844,282.9666748046875,282.0731506347656,285.1525573730469,283.2216186523437,290.7890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.2584309577941895,-0.0,-6.579669076245409e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,9.219529601978138e-05,297.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,9.70865148701705e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,7.170784374466166e-05,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,9.70864566625096e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0004605358408298,291.0826721191406,294.1499938964844,282.92999267578125,282.0393981933594,285.1141967773437,283.1849975585937,290.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.280772686004639,-0.0,-6.579993083732917e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,9.219529601978138e-05,297.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,9.70865148701705e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,7.170784374466166e-05,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,9.70864566625096e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0004605358408298,291.0826721191406,294.1499938964844,282.92999267578125,282.0393981933594,285.1141967773437,283.1849975585937,290.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.280772686004639,-0.0,-6.579993083732917e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,9.220006904797629e-05,297.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,9.70915425568819e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,7.171155448304489e-05,297.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,9.709147707326338e-05,297.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,0.0004605596768669,291.0806579589844,294.1499938964844,282.8933410644531,282.0045471191406,285.07586669921875,283.1483459472656,290.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303241729736328,-0.0,-6.58066596770368e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,9.220006904797629e-05,297.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,9.70915425568819e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,7.171155448304489e-05,297.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,9.709147707326338e-05,297.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,0.0004605596768669,291.0806579589844,294.1499938964844,282.8933410644531,282.0045471191406,285.07586669921875,283.1483459472656,290.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303241729736328,-0.0,-6.58066596770368e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,9.220328502124175e-05,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,9.70949258771725e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,7.171405013650656e-05,297.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,9.709486039355396e-05,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.0004605757130775,291.0796813964844,294.1499938964844,282.875,281.9867553710937,285.05670166015625,283.1299743652344,290.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535354251802e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.314523220062256,-0.0,-6.581120004511831e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,9.220694482792168e-05,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,9.70987748587504e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,7.17168950359337e-05,297.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,9.709871665108948e-05,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,0.000460593990283,291.0786437988281,294.1499938964844,282.8566589355469,281.9687194824219,285.0375671386719,283.1116027832031,290.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.325830459594727,-0.0,-6.5816379901662e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,9.221529035130516e-05,297.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,9.710755693959072e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,7.172337791416794e-05,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,9.71074987319298e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.0004606356669683,291.0766296386719,294.1499938964844,282.82000732421875,281.9320373535156,284.999267578125,283.0747375488281,290.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829373707020522e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348509311676025,-0.0,-6.582820333278505e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,9.221529035130516e-05,297.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,9.710755693959072e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,7.172337791416794e-05,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,9.71074987319298e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.0004606356669683,291.0766296386719,294.1499938964844,282.82000732421875,281.9320373535156,284.999267578125,283.0747375488281,290.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829373707020522e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348509311676025,-0.0,-6.582820333278505e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,9.2224232503213e-05,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,9.711697202874348e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,7.173032645368949e-05,297.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,9.711691382108256e-05,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,0.0004606803122442,291.0745849609375,294.1499938964844,282.7833251953125,281.8946228027344,284.9610290527344,283.0378112792969,290.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371241092681885,-0.0,-6.584087941519101e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,9.2224232503213e-05,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,9.711697202874348e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,7.173032645368949e-05,297.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,9.711691382108256e-05,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,0.0004606803122442,291.0745849609375,294.1499938964844,282.7833251953125,281.8946228027344,284.9610290527344,283.0378112792969,290.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371241092681885,-0.0,-6.584087941519101e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,9.223267989000306e-05,297.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,9.71258559729904e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,7.17368966434151e-05,297.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,9.712579776532948e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,0.0004607224836945,291.0725402832031,294.1499938964844,282.7466735839844,281.8565368652344,284.9227905273437,283.00079345703125,290.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827828034758,3.850881835631981e-09,0.0009827788453549,-0.0091408807784318,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.393970966339111,-0.0,-6.585285206028857e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,9.223267989000306e-05,297.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,9.71258559729904e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,7.17368966434151e-05,297.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,9.712579776532948e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,0.0004607224836945,291.0725402832031,294.1499938964844,282.7466735839844,281.8565368652344,284.9227905273437,283.00079345703125,290.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827828034758,3.850881835631981e-09,0.0009827788453549,-0.0091408807784318,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.393970966339111,-0.0,-6.585285206028857e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,9.223939559888096e-05,297.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,9.713292820379138e-05,298.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,7.174211350502446e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,9.713286999613048e-05,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,0.000460756040411,291.0704650878906,294.1499938964844,282.7099914550781,281.81793212890625,284.88458251953125,282.9637145996094,290.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.416629791259766,-0.0,-6.586235201666568e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,9.223939559888096e-05,297.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,9.713292820379138e-05,298.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,7.174211350502446e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,9.713286999613048e-05,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,0.000460756040411,291.0704650878906,294.1499938964844,282.7099914550781,281.81793212890625,284.88458251953125,282.9637145996094,290.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.416629791259766,-0.0,-6.586235201666568e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,9.224170935340226e-05,297.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,9.713535837363452e-05,298.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,7.174391066655517e-05,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,9.71353001659736e-05,297.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,0.0004607675655279,291.0694274902344,294.1499938964844,282.6916809082031,281.7984619140625,284.865478515625,282.9451599121094,290.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862017372568971e-09,0.0009828740730881,-0.0091700563207268,0.0,0.0,0.0,-0.0067273811437189,60.0,-5.427908897399902,-0.0,-6.586561340782282e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,9.22431136132218e-05,297.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,9.71368353930302e-05,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,7.17450020601973e-05,297.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,9.713677718536928e-05,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,0.000460774579551,291.0683898925781,294.1499938964844,282.67333984375,281.7789306640625,284.84637451171875,282.9266052246094,290.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828926995396,3.863728892383733e-09,0.0009828887414187,-0.0091745415702462,0.0,0.0,0.0,-0.0067282295785844,60.0,-5.439142227172852,-0.0,-6.586757450577353e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,9.22426042961888e-05,297.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,9.713629697216676e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,7.174460188252851e-05,297.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,9.713623876450583e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0004607720475178,291.0663146972656,294.1499938964844,282.6366577148437,281.7395935058594,284.8082275390625,282.8895568847656,290.7569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863023678718491e-09,0.0009828828042373,-0.0091726938262581,0.0,0.0,0.0,-0.0067278803326189,60.0,-5.461435794830322,-0.0,-6.586676448705475e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,9.22426042961888e-05,297.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,9.713629697216676e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,7.174460188252851e-05,297.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,9.713623876450583e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0004607720475178,291.0663146972656,294.1499938964844,282.6366577148437,281.7395935058594,284.8082275390625,282.8895568847656,290.7569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863023678718491e-09,0.0009828828042373,-0.0091726938262581,0.0,0.0,0.0,-0.0067278803326189,60.0,-5.461435794830322,-0.0,-6.586676448705475e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,9.22368635656312e-05,297.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,9.713025065138936e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,7.17401344445534e-05,297.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,9.713019244372843e-05,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,0.0004607433511409,291.064208984375,294.1499938964844,282.6000061035156,281.7000732421875,284.77008056640625,282.85260009765625,290.7533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855797459095811e-09,0.0009828209877014,-0.0091537591069936,0.0,0.0,0.0,-0.0067242980003356,60.0,-5.4834394454956055,-0.0,-6.585847955875579e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,9.22368635656312e-05,297.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,9.713025065138936e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,7.17401344445534e-05,297.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,9.713019244372843e-05,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,0.0004607433511409,291.064208984375,294.1499938964844,282.6000061035156,281.7000732421875,284.77008056640625,282.85260009765625,290.7533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855797459095811e-09,0.0009828209877014,-0.0091537591069936,0.0,0.0,0.0,-0.0067242980003356,60.0,-5.4834394454956055,-0.0,-6.585847955875579e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,9.222512017004192e-05,297.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,9.711787424748763e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,7.173099584178999e-05,297.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,9.711781603982672e-05,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0004606846487149,291.0621032714844,294.1499938964844,282.5633239746094,281.6604919433594,284.73199462890625,282.8158264160156,290.7496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.009115220978856,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.50509786605835,-0.0,-6.584162548506356e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,9.222512017004192e-05,297.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,9.711787424748763e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,7.173099584178999e-05,297.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,9.711781603982672e-05,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0004606846487149,291.0621032714844,294.1499938964844,282.5633239746094,281.6604919433594,284.73199462890625,282.8158264160156,290.7496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.009115220978856,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.50509786605835,-0.0,-6.584162548506356e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
