time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007980,297.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,9.220696665579452e-05,297.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,9.709875303087756e-05,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,7.171687320806086e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,9.709870209917426e-05,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,0.000460593990283,291.0599670410156,294.1499938964844,282.52667236328125,281.62091064453125,284.69390869140625,282.7792358398437,290.7459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526370525360107,-0.0,-6.581563383178948e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,9.220696665579452e-05,297.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,9.709875303087756e-05,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,7.171687320806086e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,9.709870209917426e-05,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,0.000460593990283,291.0599670410156,294.1499938964844,282.52667236328125,281.62091064453125,284.69390869140625,282.7792358398437,290.7459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526370525360107,-0.0,-6.581563383178948e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,9.219547791872174e-05,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,9.708665311336516e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,7.170793105615303e-05,297.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,9.708660218166187e-05,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,0.0004605365684255,291.05889892578125,294.1499938964844,282.5083312988281,281.6011657714844,284.6748962402344,282.76104736328125,290.744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804051740274872e-09,0.0009823784930631,-0.0090181790292263,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.536853313446045,-0.0,-6.579918476745662e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,9.218241757480428e-05,297.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,9.707290155347437e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,7.169777381932363e-05,297.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,9.707284334581344e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,0.0004604713467415,291.0578308105469,294.1499938964844,282.489990234375,281.5814514160156,284.6558837890625,282.7429504394531,290.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.54723596572876,-0.0,-6.578050459893349e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,9.215186582878232e-05,297.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,9.704071999294683e-05,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,7.16740105417557e-05,297.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,9.704066906124352e-05,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,0.0004603187262546,291.0556945800781,294.1499938964844,282.4533386230469,281.542236328125,284.61785888671875,282.7070007324219,290.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.7496112881285634e-09,0.0009819130646064,-0.008875535801053,0.0,0.0,0.0,-0.0066716568544507,60.0,-5.5677103996276855,-0.0,-6.573683464239366e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,9.215186582878232e-05,297.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,9.704071999294683e-05,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,7.16740105417557e-05,297.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,9.704066906124352e-05,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,0.0004603187262546,291.0556945800781,294.1499938964844,282.4533386230469,281.542236328125,284.61785888671875,282.7070007324219,290.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.7496112881285634e-09,0.0009819130646064,-0.008875535801053,0.0,0.0,0.0,-0.0066716568544507,60.0,-5.5677103996276855,-0.0,-6.573683464239366e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,9.211603173753248e-05,297.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,9.700297960080206e-05,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,7.164612907217816e-05,297.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,9.700292866909876e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,0.0004601396794896,291.05352783203125,294.1499938964844,282.4166564941406,281.5033874511719,284.57989501953125,282.6714172363281,290.7348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704890616518241e-09,0.0009815306402742,-0.0087583605200052,0.0,0.0,0.0,-0.0066494871862232,60.0,-5.587814331054688,-0.0,-6.56856329328548e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,9.211603173753248e-05,297.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,9.700297960080206e-05,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,7.164612907217816e-05,297.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,9.700292866909876e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,0.0004601396794896,291.05352783203125,294.1499938964844,282.4166564941406,281.5033874511719,284.57989501953125,282.6714172363281,290.7348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704890616518241e-09,0.0009815306402742,-0.0087583605200052,0.0,0.0,0.0,-0.0066494871862232,60.0,-5.587814331054688,-0.0,-6.56856329328548e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,9.207592665916307e-05,297.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,9.696074266685172e-05,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,7.161492976592854e-05,297.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,9.696069173514844e-05,297.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,0.0004599393287207,291.0513610839844,294.1499938964844,282.3800048828125,281.4649658203125,284.5419616699219,282.6361999511719,290.7310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654851532530756e-09,0.0009811026975512,-0.0086272489279508,0.0,0.0,0.0,-0.0066246804781258,60.0,-5.607601642608643,-0.0,-6.562837029377988e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,9.207592665916307e-05,297.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,9.696074266685172e-05,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,7.161492976592854e-05,297.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,9.696069173514844e-05,297.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,0.0004599393287207,291.0513610839844,294.1499938964844,282.3800048828125,281.4649658203125,284.5419616699219,282.6361999511719,290.7310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654851532530756e-09,0.0009811026975512,-0.0086272489279508,0.0,0.0,0.0,-0.0066246804781258,60.0,-5.607601642608643,-0.0,-6.562837029377988e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,9.2032685643062e-05,297.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,9.691520244814456e-05,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,7.158130028983578e-05,297.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,9.691515151644126e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,0.0004597233200911,291.0491943359375,294.1499938964844,282.34332275390625,281.4271240234375,284.50408935546875,282.60137939453125,290.7273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.6009124571023676e-09,0.0009806414600461,-0.0084859188646078,0.0,0.0,0.0,-0.0065979408100247,60.0,-5.627130508422852,-0.0,-6.556666676260647e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,9.2032685643062e-05,297.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,9.691520244814456e-05,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,7.158130028983578e-05,297.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,9.691515151644126e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,0.0004597233200911,291.0491943359375,294.1499938964844,282.34332275390625,281.4271240234375,284.50408935546875,282.60137939453125,290.7273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.6009124571023676e-09,0.0009806414600461,-0.0084859188646078,0.0,0.0,0.0,-0.0065979408100247,60.0,-5.627130508422852,-0.0,-6.556666676260647e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,9.20102684176527e-05,297.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,9.689159924164414e-05,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,7.156385981943458e-05,297.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,9.689154830994084e-05,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.0004596113576553,291.048095703125,294.1499938964844,282.32501220703125,281.408447265625,284.4851379394531,282.5841369628906,290.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572951934316393e-09,0.0009804024593904,-0.0084126563742756,0.0,0.0,0.0,-0.0065840794704854,60.0,-5.636818885803223,-0.0,-6.553469233949727e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,9.198752377415076e-05,297.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,9.686763951322064e-05,298.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,7.154616469051689e-05,297.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,9.686758858151734e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,0.0004594977363012,291.0469970703125,294.1499938964844,282.3066711425781,281.38995361328125,284.4662170410156,282.5669860839844,290.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577520386838e-09,0.0009801597334444,-0.0083383107557892,0.0,0.0,0.0,-0.0065700127743184,60.0,-5.646470069885254,-0.0,-6.550225606360982e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,9.194160520564763e-05,297.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,9.681928349891676e-05,298.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,7.151044701458886e-05,297.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,9.681923256721348e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,0.0004592683399096,291.0447998046875,294.1499938964844,282.2699890136719,281.353515625,284.42840576171875,282.5329284667969,290.7197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487301558635636e-09,0.0009796699741855,-0.0081882355734705,0.0,0.0,0.0,-0.0065416186116635,60.0,-5.66569709777832,-0.0,-6.54368008667916e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,9.194160520564763e-05,297.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,9.681928349891676e-05,298.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,7.151044701458886e-05,297.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,9.681923256721348e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,0.0004592683399096,291.0447998046875,294.1499938964844,282.2699890136719,281.353515625,284.42840576171875,282.5329284667969,290.7197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487301558635636e-09,0.0009796699741855,-0.0081882355734705,0.0,0.0,0.0,-0.0065416186116635,60.0,-5.66569709777832,-0.0,-6.54368008667916e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,9.189595584757626e-05,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,9.677120397100224e-05,298.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,7.147494034143165e-05,297.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,9.677116031525657e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,0.0004590402822941,291.0425720214844,294.1499938964844,282.2333374023437,281.3179931640625,284.3906555175781,282.4992370605469,290.7159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430360440148661e-09,0.0009791831253096,-0.0080390376970171,0.0,0.0,0.0,-0.0065133906900882,60.0,-5.684874534606934,-0.0,-6.537176489018749e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,9.189595584757626e-05,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,9.677120397100224e-05,298.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,7.147494034143165e-05,297.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,9.677116031525657e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,0.0004590402822941,291.0425720214844,294.1499938964844,282.2333374023437,281.3179931640625,284.3906555175781,282.4992370605469,290.7159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430360440148661e-09,0.0009791831253096,-0.0080390376970171,0.0,0.0,0.0,-0.0065133906900882,60.0,-5.684874534606934,-0.0,-6.537176489018749e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,9.1851492470596e-05,297.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,9.672437590779737e-05,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,7.144035043893382e-05,297.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,9.672433225205168e-05,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,0.0004588181618601,291.04034423828125,294.1499938964844,282.1966552734375,281.2834167480469,284.3529052734375,282.4658203125,290.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.3748974725966722e-09,0.0009787088492885,-0.007893712259829,0.0,0.0,0.0,-0.0064858947880566,60.0,-5.704065799713135,-0.0,-6.53084484270039e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,9.1851492470596e-05,297.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,9.672437590779737e-05,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,7.144035043893382e-05,297.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,9.672433225205168e-05,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,0.0004588181618601,291.04034423828125,294.1499938964844,282.1966552734375,281.2834167480469,284.3529052734375,282.4658203125,290.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.3748974725966722e-09,0.0009787088492885,-0.007893712259829,0.0,0.0,0.0,-0.0064858947880566,60.0,-5.704065799713135,-0.0,-6.53084484270039e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,9.180893539451064e-05,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,9.66795632848516e-05,298.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664978027344,0.0,0.0,7.14072521077469e-05,297.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06597900390625,0.0,0.0,9.667951235314832e-05,297.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,0.0004586055874824,291.0381164550781,294.1499938964844,282.1600036621094,281.2499389648437,284.3152160644531,282.43267822265625,290.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218161554771086e-09,0.0009782548295333,-0.0077546276152133,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.723322868347168,-0.0,-6.524787465878036e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,9.180893539451064e-05,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,9.66795632848516e-05,298.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664978027344,0.0,0.0,7.14072521077469e-05,297.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06597900390625,0.0,0.0,9.667951235314832e-05,297.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,0.0004586055874824,291.0381164550781,294.1499938964844,282.1600036621094,281.2499389648437,284.3152160644531,282.43267822265625,290.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218161554771086e-09,0.0009782548295333,-0.0077546276152133,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.723322868347168,-0.0,-6.524787465878036e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,9.178856998914851e-05,297.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,9.66581210377626e-05,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,7.139141234802082e-05,297.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,9.665807010605933e-05,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,0.000458503869595,291.0369873046875,294.1499938964844,282.14166259765625,281.233642578125,284.29638671875,282.41619873046875,290.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780409745872,3.296414252673685e-09,0.0009780377149581,-0.0076880687847733,0.0,0.0,0.0,-0.0064469873905181,60.0,-5.732991695404053,-0.0,-6.521889872601605e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,9.176888124784456e-05,297.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,9.663737728260458e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,7.137609645724297e-05,297.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,9.663733362685888e-05,297.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,0.000458405498648,291.0358581542969,294.1499938964844,282.1233215332031,281.2176513671875,284.2775573730469,282.3997802734375,290.7044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778308449313,3.271848791897014e-09,0.0009778275853022,-0.0076237018220126,0.0,0.0,0.0,-0.0064348094165325,60.0,-5.742691993713379,-0.0,-6.519088202594503e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,9.173170838039368e-05,297.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,9.659822535468264e-05,298.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,7.134717452572659e-05,297.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,9.659818169893696e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0004582197871059,291.0335998535156,294.1499938964844,282.086669921875,281.1866455078125,284.23992919921875,282.3670349121094,290.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254710014001367e-09,0.0009774309583008,-0.0075021800585091,0.0,0.0,0.0,-0.0064118173904716,60.0,-5.762198448181152,-0.0,-6.513801054097712e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,9.173170838039368e-05,297.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,9.659822535468264e-05,298.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,7.134717452572659e-05,297.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,9.659818169893696e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0004582197871059,291.0335998535156,294.1499938964844,282.086669921875,281.1866455078125,284.23992919921875,282.3670349121094,290.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254710014001367e-09,0.0009774309583008,-0.0075021800585091,0.0,0.0,0.0,-0.0064118173904716,60.0,-5.762198448181152,-0.0,-6.513801054097712e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,9.169805707642809e-05,297.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,9.656278416514397e-05,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,7.132099563023075e-05,297.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,9.656274050939828e-05,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,0.0004580516833811,291.0313415527344,294.1499938964844,282.04998779296875,281.1570129394531,284.20233154296875,282.3343811035156,290.6966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977075076662,3.183482810698024e-09,0.0009770719334483,-0.007392160128802,0.0,0.0,0.0,-0.0063910018652677,60.0,-5.781883239746094,-0.0,-6.509015548772369e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,9.169805707642809e-05,297.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,9.656278416514397e-05,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,7.132099563023075e-05,297.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,9.656274050939828e-05,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,0.0004580516833811,291.0313415527344,294.1499938964844,282.04998779296875,281.1570129394531,284.20233154296875,282.3343811035156,290.6966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977075076662,3.183482810698024e-09,0.0009770719334483,-0.007392160128802,0.0,0.0,0.0,-0.0063910018652677,60.0,-5.781883239746094,-0.0,-6.509015548772369e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,9.167433017864823e-05,297.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,9.653779852669686e-05,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,7.130254380172119e-05,297.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,9.653775487095118e-05,297.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,0.0004579331725835,291.029052734375,294.1499938964844,282.0133361816406,281.1287536621094,284.16473388671875,282.3017578125,290.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866057203913e-09,0.000976818613708,-0.0073145572096109,0.0,0.0,0.0,-0.0063763195648789,60.0,-5.8019118309021,-0.0,-6.505641181320243e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,9.167433017864823e-05,297.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,9.653779852669686e-05,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,7.130254380172119e-05,297.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,9.653775487095118e-05,297.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,0.0004579331725835,291.029052734375,294.1499938964844,282.0133361816406,281.1287536621094,284.16473388671875,282.3017578125,290.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866057203913e-09,0.000976818613708,-0.0073145572096109,0.0,0.0,0.0,-0.0063763195648789,60.0,-5.8019118309021,-0.0,-6.505641181320243e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,9.16675417101942e-05,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,9.653064626036212e-05,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,7.129726145649329e-05,297.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,9.653060260461643e-05,297.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,0.0004578992375172,291.0267639160156,294.1499938964844,281.9766540527344,281.1016845703125,284.127197265625,282.2689514160156,290.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.1453479820697794e-09,0.0009767457377165,-0.0072922375984489,0.0,0.0,0.0,-0.0063720964826643,60.0,-5.822817325592041,-0.0,-6.50467129048593e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,9.16675417101942e-05,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,9.653064626036212e-05,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,7.129726145649329e-05,297.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,9.653060260461643e-05,297.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,0.0004578992375172,291.0267639160156,294.1499938964844,281.9766540527344,281.1016845703125,284.127197265625,282.2689514160156,290.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.1453479820697794e-09,0.0009767457377165,-0.0072922375984489,0.0,0.0,0.0,-0.0063720964826643,60.0,-5.822817325592041,-0.0,-6.50467129048593e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,9.167002281174064e-05,297.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,9.65332583291456e-05,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,7.129918958526105e-05,297.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,9.653321467339993e-05,297.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,0.000457911635749,291.0256042480469,294.1499938964844,281.9583435058594,281.08856201171875,284.1084289550781,282.2524108886719,290.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.1484099771716956e-09,0.0009767719311639,-0.007300260476768,0.0,0.0,0.0,-0.0063736140727996,60.0,-5.833648204803467,-0.0,-6.505019456426453e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,9.167623647954316e-05,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,9.653979941504076e-05,298.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,7.130401354515925e-05,297.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,9.653975575929508e-05,297.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,0.0004579426604323,291.0244445800781,294.1499938964844,281.94000244140625,281.07568359375,284.08966064453125,282.2356872558594,290.6849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156120476077717e-09,0.0009768378222361,-0.0073204641230404,0.0,0.0,0.0,-0.0063774366863071,60.0,-5.844727039337158,-0.0,-6.505898397790588e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513916015625,0.0,0.0,9.169931581709534e-05,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,9.656410111347212e-05,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,7.132196333259344e-05,297.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,9.656405745772644e-05,297.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,0.0004580579407047,291.0221252441406,294.1499938964844,281.9033203125,281.0506591796875,284.0521240234375,282.2018127441406,290.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770863689482,3.1848166326398086e-09,0.0009770831093192,-0.0073956553824245,0.0,0.0,0.0,-0.0063916621729731,60.0,-5.867578029632568,-0.0,-6.50916760491782e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513916015625,0.0,0.0,9.169931581709534e-05,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,9.656410111347212e-05,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,7.132196333259344e-05,297.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,9.656405745772644e-05,297.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,0.0004580579407047,291.0221252441406,294.1499938964844,281.9033203125,281.0506591796875,284.0521240234375,282.2018127441406,290.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770863689482,3.1848166326398086e-09,0.0009770831093192,-0.0073956553824245,0.0,0.0,0.0,-0.0063916621729731,60.0,-5.867578029632568,-0.0,-6.50916760491782e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,9.17358192964457e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,9.660253999754786e-05,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,7.135035411920398e-05,297.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,9.660249634180218e-05,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,0.0004582402762025,291.0198059082031,294.1499938964844,281.8666687011719,281.0265197753906,284.0146179199219,282.1671447753906,290.6770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230244516316816e-09,0.0009774715872481,-0.0075146881863474,0.0,0.0,0.0,-0.0064141829498112,60.0,-5.891330242156982,-0.0,-6.51434461929057e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,9.17358192964457e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,9.660253999754786e-05,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,7.135035411920398e-05,297.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,9.660249634180218e-05,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,0.0004582402762025,291.0198059082031,294.1499938964844,281.8666687011719,281.0265197753906,284.0146179199219,282.1671447753906,290.6770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230244516316816e-09,0.0009774715872481,-0.0075146881863474,0.0,0.0,0.0,-0.0064141829498112,60.0,-5.891330242156982,-0.0,-6.51434461929057e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,9.178480104310438e-05,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0485534667969,0.0,0.0,9.66541192610748e-05,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,7.138845103327185e-05,297.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,9.665407560532913e-05,297.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,0.0004584849521052,291.0174560546875,294.1499938964844,281.8299865722656,281.00311279296875,283.9770812988281,282.13153076171875,290.6730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912155223385753e-09,0.0009779928950592,-0.007674447260797,0.0,0.0,0.0,-0.006444408558309,60.0,-5.915928840637207,-0.0,-6.521297279959981e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
