time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010320,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,9.178480104310438e-05,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0485534667969,0.0,0.0,9.66541192610748e-05,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,7.138845103327185e-05,297.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,9.665407560532913e-05,297.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,0.0004584849521052,291.0174560546875,294.1499938964844,281.8299865722656,281.00311279296875,283.9770812988281,282.13153076171875,290.6730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912155223385753e-09,0.0009779928950592,-0.007674447260797,0.0,0.0,0.0,-0.006444408558309,60.0,-5.915928840637207,-0.0,-6.521297279959981e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,9.18453515623696e-05,297.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,9.671787120169029e-05,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,7.143553375499323e-05,297.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,9.67178275459446e-05,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,0.0004587873700074,291.0151062011719,294.1499938964844,281.7933349609375,280.9803771972656,283.9395446777344,282.0948791503906,290.6690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.3665927823278703e-09,0.0009786374866962,-0.0078719528391957,0.0,0.0,0.0,-0.0064817764796316,60.0,-5.941317558288574,-0.0,-6.529896978690887e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,9.18453515623696e-05,297.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,9.671787120169029e-05,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,7.143553375499323e-05,297.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,9.67178275459446e-05,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,0.0004587873700074,291.0151062011719,294.1499938964844,281.7933349609375,280.9803771972656,283.9395446777344,282.0948791503906,290.6690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.3665927823278703e-09,0.0009786374866962,-0.0078719528391957,0.0,0.0,0.0,-0.0064817764796316,60.0,-5.941317558288574,-0.0,-6.529896978690887e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,9.187967953039332e-05,297.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,9.675402543507516e-05,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,7.146223651943728e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,9.675398177932948e-05,297.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04473876953125,0.0,0.0,0.0004589588788803,291.013916015625,294.1499938964844,281.7749938964844,280.96923828125,283.9207763671875,282.076171875,290.6670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409341919891062e-09,0.0009790030308067,-0.0079839648678898,0.0,0.0,0.0,-0.006502968724817,60.0,-5.954292297363281,-0.0,-6.534776986200086e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,9.191656863549724e-05,297.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,9.679286449681967e-05,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.044677734375,0.0,0.0,7.149092562031001e-05,297.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,9.6792820841074e-05,297.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,0.0004591431061271,291.0127258300781,294.1499938964844,281.75665283203125,280.9582214355469,283.9020080566406,282.0571594238281,290.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.455270070062965e-09,0.0009793956996873,-0.0081043066456913,0.0,0.0,0.0,-0.0065257372334599,60.0,-5.967448711395264,-0.0,-6.540021502132731e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,9.199752821587026e-05,297.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,9.687811689218506e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,7.155389175750315e-05,297.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,9.687807323643938e-05,297.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,0.0004595475329551,291.0103454589844,294.1499938964844,281.7200012207031,280.9364929199219,283.86444091796875,282.0183410644531,290.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556085426126287e-09,0.0009802577551454,-0.0083684641867876,0.0,0.0,0.0,-0.0065757157281041,60.0,-5.9942731857299805,-0.0,-6.55154153150761e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,9.199752821587026e-05,297.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,9.687811689218506e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,7.155389175750315e-05,297.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,9.687807323643938e-05,297.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,0.0004595475329551,291.0103454589844,294.1499938964844,281.7200012207031,280.9364929199219,283.86444091796875,282.0183410644531,290.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556085426126287e-09,0.0009802577551454,-0.0083684641867876,0.0,0.0,0.0,-0.0065757157281041,60.0,-5.9942731857299805,-0.0,-6.55154153150761e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,9.208725532516836e-05,297.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,9.697260247776283e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,7.16236827429384e-05,297.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,9.697255882201716e-05,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,0.0004599957319442,291.0079345703125,294.1499938964844,281.6833190917969,280.91510009765625,283.82684326171875,281.9783630371094,290.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667826486974945e-09,0.0009812132921069,-0.0086612459272146,0.0,0.0,0.0,-0.0066311107948422,60.0,-6.021737575531006,-0.0,-6.564321353152991e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,9.208725532516836e-05,297.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,9.697260247776283e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,7.16236827429384e-05,297.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,9.697255882201716e-05,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,0.0004599957319442,291.0079345703125,294.1499938964844,281.6833190917969,280.91510009765625,283.82684326171875,281.9783630371094,290.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667826486974945e-09,0.0009812132921069,-0.0086612459272146,0.0,0.0,0.0,-0.0066311107948422,60.0,-6.021737575531006,-0.0,-6.564321353152991e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,9.218471677741036e-05,297.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,9.70752298599109e-05,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,7.169947639340535e-05,297.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,9.707518620416522e-05,297.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,0.0004604825517162,291.0055236816406,294.1499938964844,281.64666748046875,280.8939514160156,283.78924560546875,281.93731689453125,290.6529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789197844383807e-09,0.000982251134701,-0.0089792590588331,0.0,0.0,0.0,-0.0066912798210978,60.0,-6.049777507781982,-0.0,-6.578217437436251e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,9.218471677741036e-05,297.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,9.70752298599109e-05,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,7.169947639340535e-05,297.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,9.707518620416522e-05,297.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,0.0004604825517162,291.0055236816406,294.1499938964844,281.64666748046875,280.8939514160156,283.78924560546875,281.93731689453125,290.6529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789197844383807e-09,0.000982251134701,-0.0089792590588331,0.0,0.0,0.0,-0.0066912798210978,60.0,-6.049777507781982,-0.0,-6.578217437436251e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,9.2238093202468e-05,297.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,9.713143663248049e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,7.174099300755188e-05,297.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,9.71313929767348e-05,297.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.0004607492010109,291.0042724609375,294.1499938964844,281.6275939941406,280.88299560546875,283.7696838378906,281.9155578613281,290.6508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828234324231,3.855674002295473e-09,0.0009828195907175,-0.0091534368693828,0.0,0.0,0.0,-0.0067242351360619,60.0,-6.06456995010376,-0.0,-6.5858344555636e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,9.228880662703888e-05,297.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,9.718483488541096e-05,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,7.178043597377837e-05,297.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,9.718479122966528e-05,297.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.0004610024916473,291.0030822753906,294.1499938964844,281.6099853515625,280.8729248046875,283.7516174316406,281.895263671875,290.6488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.91882792882825e-09,0.0009833596413955,-0.009318908676505,0.0,0.0,0.0,-0.0067555429413914,60.0,-6.078329563140869,-0.0,-6.593074886040995e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,9.234295430360362e-05,297.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,9.72418492892757e-05,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,7.182254194049165e-05,297.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,9.724181290948763e-05,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,0.0004612729535438,291.0018615722656,294.1499938964844,281.5916748046875,280.8624572753906,283.7327880859375,281.8738708496094,290.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839402046054,3.986262875343982e-09,0.0009839362464845,-0.0094955964013934,0.0,0.0,0.0,-0.0067889736965298,60.0,-6.092780113220215,-0.0,-6.60080985426248e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,9.23982952372171e-05,297.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,9.730012970976532e-05,298.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342102050781,0.0,0.0,7.186558650573716e-05,297.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,9.730008605401964e-05,297.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,0.0004615493817254,291.0006408691406,294.1499938964844,281.5733337402344,280.8519592285156,283.7139587402344,281.852294921875,290.64483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845297317951,4.055187741158761e-09,0.0009845256572589,-0.0096761872991919,0.0,0.0,0.0,-0.0068231425248086,60.0,-6.107327461242676,-0.0,-6.608721747625168e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,9.251188748748972e-05,297.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,9.741974645294248e-05,298.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,7.195393845904619e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,9.74197027971968e-05,297.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,0.0004621168191079,290.9981689453125,294.1499938964844,281.5366516113281,280.8309326171875,283.67626953125,281.8085632324219,290.6407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196664793454374e-09,0.0009857354452833,-0.0100468695163726,0.0,0.0,0.0,-0.006893279030919,60.0,-6.136672496795654,-0.0,-6.624974702162946e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,9.251188748748972e-05,297.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,9.741974645294248e-05,298.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,7.195393845904619e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,9.74197027971968e-05,297.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,0.0004621168191079,290.9981689453125,294.1499938964844,281.5366516113281,280.8309326171875,283.67626953125,281.8085632324219,290.6407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196664793454374e-09,0.0009857354452833,-0.0100468695163726,0.0,0.0,0.0,-0.006893279030919,60.0,-6.136672496795654,-0.0,-6.624974702162946e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286865234375,0.0,0.0,9.26282154978253e-05,297.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,9.754223719937728e-05,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299072265625,0.0,0.0,7.204440771602094e-05,297.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,9.75422008195892e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,0.0004626978770829,290.9956970214844,294.1499938964844,281.5,280.80975341796875,283.6385803222656,281.76422119140625,290.6365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.3415417927406e-09,0.0009869743371382,-0.0104264561086893,0.0,0.0,0.0,-0.0069651007652282,60.0,-6.166296005249023,-0.0,-6.641639771487462e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286865234375,0.0,0.0,9.26282154978253e-05,297.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,9.754223719937728e-05,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299072265625,0.0,0.0,7.204440771602094e-05,297.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,9.75422008195892e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,0.0004626978770829,290.9956970214844,294.1499938964844,281.5,280.80975341796875,283.6385803222656,281.76422119140625,290.6365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.3415417927406e-09,0.0009869743371382,-0.0104264561086893,0.0,0.0,0.0,-0.0069651007652282,60.0,-6.166296005249023,-0.0,-6.641639771487462e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265197753906,0.0,0.0,9.274581680074334e-05,297.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0275573730469,0.0,0.0,9.766607399797068e-05,298.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,7.213587377918884e-05,297.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,9.76660376181826e-05,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.0004632853087969,290.9931945800781,294.1499938964844,281.4633483886719,280.7882995605469,283.600830078125,281.71942138671875,290.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.4880139604686065e-09,0.0009882268495857,-0.0108102178201079,0.0,0.0,0.0,-0.0070377136580646,60.0,-6.196100234985352,-0.0,-6.658509477119878e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265197753906,0.0,0.0,9.274581680074334e-05,297.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0275573730469,0.0,0.0,9.766607399797068e-05,298.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,7.213587377918884e-05,297.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,9.76660376181826e-05,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.0004632853087969,290.9931945800781,294.1499938964844,281.4633483886719,280.7882995605469,283.600830078125,281.71942138671875,290.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.4880139604686065e-09,0.0009882268495857,-0.0108102178201079,0.0,0.0,0.0,-0.0070377136580646,60.0,-6.196100234985352,-0.0,-6.658509477119878e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,9.286319254897536e-05,297.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,9.778967796592042e-05,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,7.2227165219374e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,9.778964158613236e-05,297.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,0.0004638716345652,290.9906921386719,294.1499938964844,281.4266662597656,280.7665100097656,283.56304931640625,281.67431640625,290.6283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894815739244,4.6342067960836175e-09,0.0009894769173115,-0.01119324285537,0.0,0.0,0.0,-0.0071101877838373,60.0,-6.225986003875732,-0.0,-6.675368524611258e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,9.286319254897536e-05,297.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,9.778967796592042e-05,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,7.2227165219374e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,9.778964158613236e-05,297.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,0.0004638716345652,290.9906921386719,294.1499938964844,281.4266662597656,280.7665100097656,283.56304931640625,281.67431640625,290.6283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894815739244,4.6342067960836175e-09,0.0009894769173115,-0.01119324285537,0.0,0.0,0.0,-0.0071101877838373,60.0,-6.225986003875732,-0.0,-6.675368524611258e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,9.292126196669416e-05,297.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,9.785082511371002e-05,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244445800781,0.0,0.0,7.227233436424285e-05,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,9.785078873392196e-05,297.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,0.0004641617124434,290.98944091796875,294.1499938964844,281.4083251953125,280.75543212890625,283.5441589355469,281.6517333984375,290.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901000885292,4.706532941156638e-09,0.0009900954319164,-0.0113827344030141,0.0,0.0,0.0,-0.0071460427716374,60.0,-6.240924835205078,-0.0,-6.683716691213705e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,9.29787420318462e-05,297.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,9.79113538051024e-05,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,7.23170378478244e-05,297.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,9.791131742531434e-05,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,0.0004644488217309,290.9881591796875,294.1499938964844,281.3900146484375,280.7442321777344,283.5252685546875,281.6291198730469,290.6241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.778123230408937e-09,0.0009907075436785,-0.0115702971816062,0.0,0.0,0.0,-0.0071815336123108,60.0,-6.255845069885254,-0.0,-6.691985277029745e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,9.309095912612976e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,9.802952263271436e-05,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,7.240431295940652e-05,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,9.802948625292628e-05,297.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0004650093615055,290.9856262207031,294.1499938964844,281.35333251953125,280.7214050292969,283.4874267578125,281.5839538574219,290.6199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919076692312,4.917883877908481e-09,0.0009919026633724,-0.0119364615529775,0.0,0.0,0.0,-0.0072508188895881,60.0,-6.285577774047852,-0.0,-6.708142308298194e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,9.309095912612976e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,9.802952263271436e-05,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,7.240431295940652e-05,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,9.802948625292628e-05,297.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0004650093615055,290.9856262207031,294.1499938964844,281.35333251953125,280.7214050292969,283.4874267578125,281.5839538574219,290.6199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919076692312,4.917883877908481e-09,0.0009919026633724,-0.0119364615529775,0.0,0.0,0.0,-0.0072508188895881,60.0,-6.285577774047852,-0.0,-6.708142308298194e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,9.31982067413628e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,9.814246004680172e-05,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,7.248772453749552e-05,297.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,9.814242366701365e-05,297.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,0.0004655450757127,290.9830627441406,294.1499938964844,281.3166809082031,280.6979675292969,283.4495849609375,281.5390014648437,290.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.051458806804021e-09,0.0009930449305102,-0.0122864143922925,0.0,0.0,0.0,-0.0073170382529497,60.0,-6.315069675445557,-0.0,-6.723602297142861e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,9.31982067413628e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,9.814246004680172e-05,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,7.248772453749552e-05,297.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,9.814242366701365e-05,297.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,0.0004655450757127,290.9830627441406,294.1499938964844,281.3166809082031,280.6979675292969,283.4495849609375,281.5390014648437,290.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.051458806804021e-09,0.0009930449305102,-0.0122864143922925,0.0,0.0,0.0,-0.0073170382529497,60.0,-6.315069675445557,-0.0,-6.723602297142861e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,9.329899330623448e-05,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,9.82485871645622e-05,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166320800781,0.0,0.0,7.256611570483074e-05,297.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,9.824855078477412e-05,297.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,0.0004660485137719,290.9804992675781,294.1499938964844,281.2799987792969,280.6737365722656,283.4117126464844,281.4943542480469,290.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941235184669,5.176981954235771e-09,0.0009941183961927,-0.0126152671873569,0.0,0.0,0.0,-0.0073792655020952,60.0,-6.3442230224609375,-0.0,-6.738146396401137e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,9.329899330623448e-05,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,9.82485871645622e-05,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166320800781,0.0,0.0,7.256611570483074e-05,297.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,9.824855078477412e-05,297.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,0.0004660485137719,290.9804992675781,294.1499938964844,281.2799987792969,280.6737365722656,283.4117126464844,281.4943542480469,290.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941235184669,5.176981954235771e-09,0.0009941183961927,-0.0126152671873569,0.0,0.0,0.0,-0.0073792655020952,60.0,-6.3442230224609375,-0.0,-6.738146396401137e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,9.335570939583704e-05,297.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,9.83083082246594e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,7.261022255988792e-05,297.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,9.830827184487134e-05,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,0.0004663318104576,290.9789428710937,294.1499938964844,281.25799560546875,280.6588134765625,283.38897705078125,281.4678039550781,290.6090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947275975719,5.247609902170325e-09,0.0009947222424671,-0.0128003014251589,0.0,0.0,0.0,-0.0074142790399491,60.0,-6.361481666564941,-0.0,-6.746336822516241e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01324462890625,0.0,0.0,9.339190000901e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,9.834641241468488e-05,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,7.263836596393958e-05,297.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01397705078125,0.0,0.0,9.834637603489682e-05,297.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,0.0004665125743485,290.9779052734375,294.1499938964844,281.24334716796875,280.6487121582031,283.37384033203125,281.4501647949219,290.6072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951130487024,5.292680516078008e-09,0.0009951076935976,-0.0129183791577816,0.0,0.0,0.0,-0.0074366223998367,60.0,-6.37290096282959,-0.0,-6.751566417051438e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,9.343482088297606e-05,297.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,9.83916106633842e-05,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,7.267174805747345e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,9.839157428359611e-05,297.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,0.0004667269822675,290.9765930175781,294.1499938964844,281.2250061035156,280.6358337402344,283.3548889160156,281.4282531738281,290.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955700952559,5.34613420200003e-09,0.0009955648565664,-0.0130584174767136,0.0,0.0,0.0,-0.0074631217867136,60.0,-6.387030601501465,-0.0,-6.757770876220094e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,9.34752097236924e-05,297.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119323730469,0.0,0.0,9.843414591159672e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120849609375,0.0,0.0,7.27031656424515e-05,297.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116882324219,0.0,0.0,9.843410953180864e-05,297.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01129150390625,0.0,0.0,0.0004669287300202,290.97528076171875,294.1499938964844,281.2066650390625,280.6227111816406,283.3359375,281.406494140625,290.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960003662854,5.396434410442907e-09,0.0009959948947653,-0.0131901940330863,0.0,0.0,0.0,-0.0074880579486489,60.0,-6.401010036468506,-0.0,-6.763612248050779e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,9.354752546641976e-05,297.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,9.851029608398676e-05,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,7.275940879480913e-05,297.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093994140625,0.0,0.0,9.851025970419867e-05,297.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,0.0004672899667639,290.97265625,294.1499938964844,281.1700134277344,280.595703125,283.2980041503906,281.3634033203125,290.5987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967705700546,5.4864881526839335e-09,0.0009967650985345,-0.0134261148050427,0.0,0.0,0.0,-0.0075327018275856,60.0,-6.428455352783203,-0.0,-6.774076410920318e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,9.354752546641976e-05,297.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,9.851029608398676e-05,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,7.275940879480913e-05,297.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093994140625,0.0,0.0,9.851025970419867e-05,297.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,0.0004672899667639,290.97265625,294.1499938964844,281.1700134277344,280.595703125,283.2980041503906,281.3634033203125,290.5987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967705700546,5.4864881526839335e-09,0.0009967650985345,-0.0134261148050427,0.0,0.0,0.0,-0.0075327018275856,60.0,-6.428455352783203,-0.0,-6.774076410920318e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,9.360763215227053e-05,297.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,9.857358963927254e-05,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074768066406,0.0,0.0,7.280615682248026e-05,297.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,9.857355325948448e-05,297.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,0.0004675902018789,290.97003173828125,294.1499938964844,281.1333312988281,280.56756591796875,283.2601013183594,281.3209228515625,290.5944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997410621494,5.561330063130754e-09,0.0009974050335586,-0.0136221824213862,0.0,0.0,0.0,-0.0075698043219745,60.0,-6.455148220062256,-0.0,-6.78277842780517e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,9.360763215227053e-05,297.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,9.857358963927254e-05,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074768066406,0.0,0.0,7.280615682248026e-05,297.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,9.857355325948448e-05,297.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,0.0004675902018789,290.97003173828125,294.1499938964844,281.1333312988281,280.56756591796875,283.2601013183594,281.3209228515625,290.5944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997410621494,5.561330063130754e-09,0.0009974050335586,-0.0136221824213862,0.0,0.0,0.0,-0.0075698043219745,60.0,-6.455148220062256,-0.0,-6.78277842780517e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
