time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012660,297.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00408935546875,0.0,0.0,9.36538926907815e-05,297.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,9.862229489954188e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,7.284212915692478e-05,297.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,9.86222585197538e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,0.0004678212571889,290.9673767089844,294.1499938964844,281.0966796875,280.5382385253906,283.2221984863281,281.2790832519531,290.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979031747207,5.618915999150431e-09,0.0009978975867852,-0.0137730427086353,0.0,0.0,0.0,-0.0075983526185154,60.0,-6.4809441566467285,-0.0,-6.789478135260651e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00408935546875,0.0,0.0,9.36538926907815e-05,297.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,9.862229489954188e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,7.284212915692478e-05,297.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,9.86222585197538e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,0.0004678212571889,290.9673767089844,294.1499938964844,281.0966796875,280.5382385253906,283.2221984863281,281.2790832519531,290.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979031747207,5.618915999150431e-09,0.0009978975867852,-0.0137730427086353,0.0,0.0,0.0,-0.0075983526185154,60.0,-6.4809441566467285,-0.0,-6.789478135260651e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,9.368490282213315e-05,297.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,9.865494939731434e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,7.28662489564158e-05,297.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,9.865492029348388e-05,297.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,0.0004679761768784,290.9646911621094,294.1499938964844,281.0599975585937,280.5075988769531,283.1842956542969,281.2379455566406,290.5858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233212158,5.657510016021661e-09,0.0009982276242226,-0.0138741489499807,0.0,0.0,0.0,-0.0076174852438271,60.0,-6.50575065612793,-0.0,-6.793970186436128e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,9.368490282213315e-05,297.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,9.865494939731434e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,7.28662489564158e-05,297.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,9.865492029348388e-05,297.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,0.0004679761768784,290.9646911621094,294.1499938964844,281.0599975585937,280.5075988769531,283.1842956542969,281.2379455566406,290.5858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233212158,5.657510016021661e-09,0.0009982276242226,-0.0138741489499807,0.0,0.0,0.0,-0.0076174852438271,60.0,-6.50575065612793,-0.0,-6.793970186436128e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,9.369429608341306e-05,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00146484375,0.0,0.0,9.866483742371202e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,7.287354674190283e-05,297.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,9.866480104392394e-05,297.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008850097656,0.0,0.0,0.0004680230631493,290.9633483886719,294.1499938964844,281.0416564941406,280.49176025390625,283.16534423828125,281.2176208496094,290.5836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.669183789080989e-09,0.0009983275085687,-0.0139047307893633,0.0,0.0,0.0,-0.0076232724823057,60.0,-6.517745018005371,-0.0,-6.795329454689637e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,9.369920735480264e-05,297.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00030517578125,0.0,0.0,9.86700106295757e-05,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,7.287737389560789e-05,297.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,9.866998152574524e-05,297.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,0.0004680476267822,290.9620056152344,294.1499938964844,281.0233459472656,280.4755554199219,283.1463928222656,281.197509765625,290.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675286907091959e-09,0.0009983796626329,-0.0139207188040018,0.0,0.0,0.0,-0.0076262983493506,60.0,-6.529442310333252,-0.0,-6.796039997425396e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970397949219,0.0,0.0,9.369517647428438e-05,297.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,9.866576147032902e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,7.287423068191856e-05,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,9.866573236649856e-05,297.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,0.0004680274578277,290.9593200683594,294.1499938964844,280.9866638183594,280.4420166015625,283.1085205078125,281.15777587890625,290.5770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.67021762876152e-09,0.0009983363561332,-0.0139074390754103,0.0,0.0,0.0,-0.0076237856410443,60.0,-6.551918029785156,-0.0,-6.79544953641198e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970397949219,0.0,0.0,9.369517647428438e-05,297.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,9.866576147032902e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,7.287423068191856e-05,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,9.866573236649856e-05,297.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,0.0004680274578277,290.9593200683594,294.1499938964844,280.9866638183594,280.4420166015625,283.1085205078125,281.15777587890625,290.5770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.67021762876152e-09,0.0009983363561332,-0.0139074390754103,0.0,0.0,0.0,-0.0076237856410443,60.0,-6.551918029785156,-0.0,-6.79544953641198e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99468994140625,0.0,0.0,9.367072198074312e-05,297.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,9.864001185633242e-05,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,7.285521132871509e-05,297.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,9.863997547654436e-05,297.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949645996094,0.0,0.0,0.0004679053090512,290.9566345214844,294.1499938964844,280.95001220703125,280.40692138671875,283.0706787109375,281.1187744140625,290.5726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639708255955611e-09,0.0009980755858123,-0.0138275120407342,0.0,0.0,0.0,-0.0076086609624326,60.0,-6.573073863983154,-0.0,-6.79189824381865e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99468994140625,0.0,0.0,9.367072198074312e-05,297.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,9.864001185633242e-05,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,7.285521132871509e-05,297.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,9.863997547654436e-05,297.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949645996094,0.0,0.0,0.0004679053090512,290.9566345214844,294.1499938964844,280.95001220703125,280.40692138671875,283.0706787109375,281.1187744140625,290.5726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639708255955611e-09,0.0009980755858123,-0.0138275120407342,0.0,0.0,0.0,-0.0076086609624326,60.0,-6.573073863983154,-0.0,-6.79189824381865e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923095703125,0.0,0.0,9.361428237752988e-05,297.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,9.858057455858216e-05,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,7.28113082004711e-05,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,9.858053817879409e-05,297.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,0.0004676233802456,290.95391845703125,294.1499938964844,280.9143981933594,280.3720092773437,283.03289794921875,281.08074951171875,290.5682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.569344097011708e-09,0.0009974739514291,-0.0136431762948632,0.0,0.0,0.0,-0.0075737792067229,60.0,-6.591954708099365,-0.0,-6.783710659874488e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923095703125,0.0,0.0,9.361428237752988e-05,297.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,9.858057455858216e-05,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,7.28113082004711e-05,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,9.858053817879409e-05,297.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,0.0004676233802456,290.95391845703125,294.1499938964844,280.9143981933594,280.3720092773437,283.03289794921875,281.08074951171875,290.5682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.569344097011708e-09,0.0009974739514291,-0.0136431762948632,0.0,0.0,0.0,-0.0075737792067229,60.0,-6.591954708099365,-0.0,-6.783710659874488e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,9.355245128972456e-05,297.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,9.851545473793522e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916687011719,0.0,0.0,7.276321412064135e-05,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,9.851542563410476e-05,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,0.000467314501293,290.9520568847656,294.1499938964844,280.891357421875,280.34942626953125,283.0072326660156,281.0556335449219,290.5652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820628643,5.492277299623538e-09,0.0009968150407075,-0.0134412804618477,0.0,0.0,0.0,-0.007535574492067,60.0,-6.6028547286987305,-0.0,-6.77474929489108e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898986816406,0.0,0.0,9.351685730507596e-05,297.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,9.847797628026456e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,7.273552910191938e-05,297.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905700683594,0.0,0.0,9.847793990047649e-05,297.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,0.0004671367059927,290.951171875,294.1499938964844,280.8808288574219,280.339111328125,282.99517822265625,281.0440368652344,290.5638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447915452094776e-09,0.000996435759589,-0.0133250625804066,0.0,0.0,0.0,-0.0075135827064514,60.0,-6.607357025146484,-0.0,-6.769592886257669e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,9.34524432523176e-05,297.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98956298828125,0.0,0.0,9.841014252742752e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,7.268543413374573e-05,297.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,9.841011342359708e-05,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.0004668149340432,290.9497985839844,294.1499938964844,280.8647766113281,280.3233947753906,282.97637939453125,281.0264892578125,290.5616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.367639666076229e-09,0.0009957493748515,-0.013114757835865,0.0,0.0,0.0,-0.0074737863615155,60.0,-6.613224506378174,-0.0,-6.760267723393555e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875183105469,0.0,0.0,9.33806732064113e-05,297.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,9.83345598797314e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,7.26296057109721e-05,297.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,9.833453077590092e-05,297.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98779296875,0.0,0.0,0.0004664564330596,290.94842529296875,294.1499938964844,280.8492126464844,280.3081359863281,282.9576416015625,281.00933837890625,290.5594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199655123217e-09,0.0009949846426025,-0.012880440801382,0.0,0.0,0.0,-0.0074294474907219,60.0,-6.618310451507568,-0.0,-6.749885983481363e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,9.321053221356124e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859313964844,0.0,0.0,9.815539669943972e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,7.249727786984295e-05,297.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,9.815536031965166e-05,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,0.0004656065138988,290.9456787109375,294.1499938964844,280.8194274902344,280.2789611816406,282.9202575683594,280.9765625,290.5549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.6256184577941895,-0.0,-6.72530688916595e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,9.321053221356124e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859313964844,0.0,0.0,9.815539669943972e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,7.249727786984295e-05,297.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,9.815536031965166e-05,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,0.0004656065138988,290.9456787109375,294.1499938964844,280.8194274902344,280.2789611816406,282.9202575683594,280.9765625,290.5549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.6256184577941895,-0.0,-6.72530688916595e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,9.30102469283156e-05,297.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,9.79444812401198e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,7.234149234136567e-05,297.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,9.794445213628931e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,0.000464606040623,290.94293212890625,294.1499938964844,280.7913513183594,280.25146484375,282.88311767578125,280.9461669921875,290.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711063310503,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629167556762695,-0.0,-6.696431142927396e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,9.30102469283156e-05,297.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,9.79444812401198e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,7.234149234136567e-05,297.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,9.794445213628931e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,0.000464606040623,290.94293212890625,294.1499938964844,280.7913513183594,280.25146484375,282.88311767578125,280.9461669921875,290.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711063310503,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629167556762695,-0.0,-6.696431142927396e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,9.278491052100436e-05,297.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810485839844,0.0,0.0,9.77071831584908e-05,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,7.216622907435521e-05,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,9.770715405466036e-05,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,0.0004634804208762,290.940185546875,294.1499938964844,280.7649230957031,280.2255554199219,282.8462219238281,280.9181213378906,290.5459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811282124769e-09,0.0009886366315186,-0.0109354453161358,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.629534721374512,-0.0,-6.664019025492962e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,9.278491052100436e-05,297.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810485839844,0.0,0.0,9.77071831584908e-05,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,7.216622907435521e-05,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,9.770715405466036e-05,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,0.0004634804208762,290.940185546875,294.1499938964844,280.7649230957031,280.2255554199219,282.8462219238281,280.9181213378906,290.5459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811282124769e-09,0.0009886366315186,-0.0109354453161358,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.629534721374512,-0.0,-6.664019025492962e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778137207031,0.0,0.0,9.254070755559952e-05,297.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,9.745002898853272e-05,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,7.197629020083696e-05,297.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784240722656,0.0,0.0,9.744999988470228e-05,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97808837890625,0.0,0.0,0.0004622605920303,290.9374084472656,294.1499938964844,280.7400207519531,280.201171875,282.80963134765625,280.8922119140625,290.5414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.231521355535506e-09,0.0009860346326604,-0.0101381950080394,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627334117889404,-0.0,-6.628982163192634e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778137207031,0.0,0.0,9.254070755559952e-05,297.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,9.745002898853272e-05,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,7.197629020083696e-05,297.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784240722656,0.0,0.0,9.744999988470228e-05,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97808837890625,0.0,0.0,0.0004622605920303,290.9374084472656,294.1499938964844,280.7400207519531,280.201171875,282.80963134765625,280.8922119140625,290.5414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.231521355535506e-09,0.0009860346326604,-0.0101381950080394,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627334117889404,-0.0,-6.628982163192634e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765930175781,0.0,0.0,9.241275256499648e-05,297.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,9.731528552947566e-05,298.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,7.187676965259016e-05,297.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772033691406,0.0,0.0,9.73152564256452e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,0.0004616214137058,290.93603515625,294.1499938964844,280.7281188964844,280.1894836425781,282.7914733886719,280.8802490234375,290.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846752509474,4.072081782879877e-09,0.0009846711764112,-0.0097204502671957,0.0,0.0,0.0,-0.0068315234966576,60.0,-6.62520694732666,-0.0,-6.610660818751057e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,9.22826220630668e-05,297.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,9.717824286781251e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762878417969,0.0,0.0,7.177555380621925e-05,297.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759826660156,0.0,0.0,9.717821376398206e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97564697265625,0.0,0.0,0.0004609713796526,290.93463134765625,294.1499938964844,280.716552734375,280.1781616210937,282.7733459472656,280.8687744140625,290.5369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955976724624,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.622661113739014,-0.0,-6.592054546672443e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,9.201675129588692e-05,297.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,9.689826401881874e-05,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,7.156876381486654e-05,297.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,9.689823491498828e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97320556640625,0.0,0.0,0.0004596432845573,290.9318542480469,294.1499938964844,280.69439697265625,280.15643310546875,282.7374267578125,280.8476257324219,290.53240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616237640380859,-0.0,-6.554120091095683e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,9.201675129588692e-05,297.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,9.689826401881874e-05,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,7.156876381486654e-05,297.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,9.689823491498828e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97320556640625,0.0,0.0,0.0004596432845573,290.9318542480469,294.1499938964844,280.69439697265625,280.15643310546875,282.7374267578125,280.8476257324219,290.53240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616237640380859,-0.0,-6.554120091095683e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704895019531,0.0,0.0,9.17489087441936e-05,297.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,9.661621152190492e-05,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,7.136043859645724e-05,297.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,9.661618241807446e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707336425781,0.0,0.0,0.0004583053523674,290.9290771484375,294.1499938964844,280.6734619140625,280.13592529296875,282.7018737792969,280.82867431640625,290.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905233401596e-09,0.0009775978978723,-0.0075531024485826,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608528137207031,-0.0,-6.516015815805076e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704895019531,0.0,0.0,9.17489087441936e-05,297.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,9.661621152190492e-05,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,7.136043859645724e-05,297.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,9.661618241807446e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707336425781,0.0,0.0,0.0004583053523674,290.9290771484375,294.1499938964844,280.6734619140625,280.13592529296875,282.7018737792969,280.82867431640625,290.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905233401596e-09,0.0009775978978723,-0.0075531024485826,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608528137207031,-0.0,-6.516015815805076e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.968017578125,0.0,0.0,9.148396202363074e-05,297.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,9.633720765123144e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689025878906,0.0,0.0,7.115436892490834e-05,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,9.633717854740098e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,0.0004569818847812,290.9263000488281,294.1499938964844,280.65362548828125,280.1164855957031,282.6666564941406,280.8116760253906,290.5232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600019454956055,-0.0,-6.478433789425253e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.968017578125,0.0,0.0,9.148396202363074e-05,297.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,9.633720765123144e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689025878906,0.0,0.0,7.115436892490834e-05,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,9.633717854740098e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,0.0004569818847812,290.9263000488281,294.1499938964844,280.65362548828125,280.1164855957031,282.6666564941406,280.8116760253906,290.5232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600019454956055,-0.0,-6.478433789425253e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,9.12879768293351e-05,297.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,9.613082511350513e-05,298.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.967041015625,0.0,0.0,7.100193033693358e-05,297.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,9.613079600967468e-05,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,0.0004560028610285,290.9241638183594,294.1499938964844,280.63922119140625,280.1023864746094,282.6401672363281,280.8002319335937,290.5198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670571985774472e-09,0.000972686568275,-0.0060481843538582,0.0,0.0,0.0,-0.0061367326416075,60.0,-6.593226432800293,-0.0,-6.450702727534009e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,9.122700430452824e-05,297.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,9.606662206351756e-05,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,7.095450564520434e-05,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,9.606659295968711e-05,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,0.0004556983185466,290.9234924316406,294.1499938964844,280.6347961425781,280.0980529785156,282.6318359375,280.7968139648437,290.5187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.594603421002261e-09,0.0009720369707792,-0.005849122069776,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.591063499450684,-0.0,-6.442088107405652e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,9.110313840210438e-05,297.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9650573730469,0.0,0.0,9.593617869541048e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,7.085816469043493e-05,297.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,9.593614959158003e-05,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0004550795711111,290.922119140625,294.1499938964844,280.625732421875,280.08917236328125,282.61456298828125,280.7901611328125,290.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707195567898,2.4402622145203168e-09,0.000970717112068,-0.0054446947760879,0.0,0.0,0.0,-0.0060225576162338,60.0,-6.586569309234619,-0.0,-6.424603782306805e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,9.098213195102288e-05,297.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,9.580874757375568e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,7.076404290273786e-05,297.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,9.580872574588284e-05,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0004544751136563,290.92071533203125,294.1499938964844,280.61688232421875,280.0804748535156,282.5973815917969,280.783935546875,290.5140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299078546,2.2894821594121595e-09,0.0009694276377558,-0.0050495974719524,0.0,0.0,0.0,-0.0059478092007339,60.0,-6.582109928131104,-0.0,-6.407545782849411e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,9.075455454876646e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,9.556909935781732e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,7.058704068185762e-05,297.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,9.556907025398688e-05,297.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,0.0004533383180387,290.9179077148437,294.1499938964844,280.5997619628906,280.0636901855469,282.56329345703125,280.7728881835937,290.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573576927185059,-0.0,-6.375527306090589e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,9.075455454876646e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,9.556909935781732e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,7.058704068185762e-05,297.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,9.556907025398688e-05,297.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,0.0004533383180387,290.9179077148437,294.1499938964844,280.5997619628906,280.0636901855469,282.56329345703125,280.7728881835937,290.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573576927185059,-0.0,-6.375527306090589e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,9.054718975676224e-05,297.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,9.535073331790044e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,7.042575452942401e-05,297.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,9.535070421407e-05,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,0.0004523024836089,290.91510009765625,294.1499938964844,280.5833435058594,280.047607421875,282.52960205078125,280.7637939453125,290.5048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475343394579562e-09,0.0009647932020016,-0.0036294811870902,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.565868377685547,-0.0,-6.346422054548384e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
