time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015000,297.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,9.054718975676224e-05,297.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,9.535073331790044e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,7.042575452942401e-05,297.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,9.535070421407e-05,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,0.0004523024836089,290.91510009765625,294.1499938964844,280.5833435058594,280.047607421875,282.52960205078125,280.7637939453125,290.5048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475343394579562e-09,0.0009647932020016,-0.0036294811870902,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.565868377685547,-0.0,-6.346422054548384e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,9.035842958837748e-05,297.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,9.515195415588096e-05,298.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,7.027894025668502e-05,297.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,9.515193232800812e-05,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,0.0004513595777098,290.91229248046875,294.1499938964844,280.5675048828125,280.0321044921875,282.4963073730469,280.7562866210937,290.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123322594234872e-09,0.0009627818362787,-0.0030131523963063,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559019088745117,-0.0,-6.31998631206443e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,9.035842958837748e-05,297.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,9.515195415588096e-05,298.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,7.027894025668502e-05,297.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,9.515193232800812e-05,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,0.0004513595777098,290.91229248046875,294.1499938964844,280.5675048828125,280.0321044921875,282.4963073730469,280.7562866210937,290.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123322594234872e-09,0.0009627818362787,-0.0030131523963063,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559019088745117,-0.0,-6.31998631206443e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.40625,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,9.018986747832967e-05,297.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,9.497444989392534e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539489746094,0.0,0.0,7.014783477643505e-05,297.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,9.49744280660525e-05,297.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.953369140625,0.0,0.0,0.0004505175747908,290.9094543457031,294.1499938964844,280.5521545410156,280.0170593261719,282.4633483886719,280.7504272460937,290.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302293162197543e-09,0.0009609856642782,-0.0024627579841762,0.0,0.0,0.0,-0.0054584145545959,60.0,-6.553218841552734,-0.0,-6.296424714946626e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.40625,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,9.018986747832967e-05,297.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,9.497444989392534e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539489746094,0.0,0.0,7.014783477643505e-05,297.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,9.49744280660525e-05,297.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.953369140625,0.0,0.0,0.0004505175747908,290.9094543457031,294.1499938964844,280.5521545410156,280.0170593261719,282.4633483886719,280.7504272460937,290.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302293162197543e-09,0.0009609856642782,-0.0024627579841762,0.0,0.0,0.0,-0.0054584145545959,60.0,-6.553218841552734,-0.0,-6.296424714946626e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,9.01131788850762e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,9.48936867644079e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,7.008818647591397e-05,297.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,9.489366493653506e-05,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,0.0004501344810705,290.9080505371094,294.1499938964844,280.5446472167969,280.0096740722656,282.447021484375,280.74810791015625,290.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.206729827174513e-09,0.000960168428719,-0.002212339779362,0.0,0.0,0.0,-0.0054110391065478,60.0,-6.550745487213135,-0.0,-6.285719678089663e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,9.004058665595949e-05,297.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,9.48172528296709e-05,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,7.003172504482791e-05,297.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,9.481722372584044e-05,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,0.0004497718764469,290.9066162109375,294.1499938964844,280.5372009277344,280.0024108886719,282.43072509765625,280.74609375,290.49102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622717043384,1.1191589877057595e-09,0.0009622705983929,-0.001980013679713,0.0,0.0,0.0,-0.0053819571621716,60.0,-6.55071496963501,-0.0,-6.275595154647817e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,4.594436541083269e-05,297.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,4.838172026211396e-05,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,3.57345852535218e-05,297.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,4.838170571019873e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.949462890625,0.0,0.0,0.0002295018784934,290.9047546386719,294.1499938964844,280.52252197265625,279.9880065917969,282.40301513671875,280.7427062988281,290.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007140902453102,8.37202307479856e-10,0.0007140893721953,-0.0014869283186271,0.0,0.0,0.0,-0.0039879763498902,60.0,-5.640742301940918,-0.0,-1.6339644304252943e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,4.594436541083269e-05,297.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,4.838172026211396e-05,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,3.57345852535218e-05,297.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,4.838170571019873e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.949462890625,0.0,0.0,0.0002295018784934,290.9047546386719,294.1499938964844,280.52252197265625,279.9880065917969,282.40301513671875,280.7427062988281,290.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007140902453102,8.37202307479856e-10,0.0007140893721953,-0.0014869283186271,0.0,0.0,0.0,-0.0039879763498902,60.0,-5.640742301940918,-0.0,-1.6339644304252943e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,4.360011371318251e-05,297.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,4.591310062096454e-05,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,3.391127393115312e-05,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,4.591308970702812e-05,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,0.0002177918358938,290.9056701660156,294.1499938964844,280.5080261230469,279.97381591796875,282.39080810546875,280.7430419921875,290.4818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643093270715,5.807990755002377e-10,0.0004643087449949,-0.0010626215953379,0.0,0.0,0.0,-0.0026153675280511,60.0,-3.94432544708252,-0.0,-1.471476007708361e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,4.360011371318251e-05,297.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,4.591310062096454e-05,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,3.391127393115312e-05,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,4.591308970702812e-05,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,0.0002177918358938,290.9056701660156,294.1499938964844,280.5080261230469,279.97381591796875,282.39080810546875,280.7430419921875,290.4818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643093270715,5.807990755002377e-10,0.0004643087449949,-0.0010626215953379,0.0,0.0,0.0,-0.0026153675280511,60.0,-3.94432544708252,-0.0,-1.471476007708361e-08,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,3.076872235396877e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,3.2401003409177065e-05,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,2.3931281248223968e-05,297.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,3.240099613321945e-05,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,0.000153696295456,290.907470703125,294.1499938964844,280.4935913085937,279.9596862792969,282.386474609375,280.747314453125,290.4773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206716210115,4.0286743385742336e-10,0.0003206712426617,-0.0007384741911664,0.0,0.0,0.0,-0.0018073499668389,60.0,-2.7611734867095947,-0.0,-7.3281909429567804e-09,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,3.076872235396877e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,3.2401003409177065e-05,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,2.3931281248223968e-05,297.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,3.240099613321945e-05,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,0.000153696295456,290.907470703125,294.1499938964844,280.4935913085937,279.9596862792969,282.386474609375,280.747314453125,290.4773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206716210115,4.0286743385742336e-10,0.0003206712426617,-0.0007384741911664,0.0,0.0,0.0,-0.0018073499668389,60.0,-2.7611734867095947,-0.0,-7.3281909429567804e-09,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,2.1477668269653805e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.2617059585172683e-05,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.6704889276297763e-05,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9575500488281,0.0,0.0,2.2617054128204472e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,0.0001072855156962,290.9092712402344,294.1499938964844,280.4814758300781,279.9477844238281,282.3868103027344,280.7554016113281,290.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.008622646331787,-0.0,-3.5706897438814163e-09,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,2.001659231609665e-05,297.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,2.107847285515163e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,1.5568493836326525e-05,297.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,2.107846739818342e-05,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,9.998712630476804e-05,290.9096069335937,294.1499938964844,280.4791564941406,279.94549560546875,282.3869934082031,280.7569274902344,290.4728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132823137799,2.66762195666459e-10,0.0002132820372935,-0.0004880403284914,0.0,0.0,0.0,-0.0012013585073873,60.0,-1.882755160331726,-0.0,-3.1014024681752517e-09,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,1.5886718756519258e-05,297.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,1.672951111686416e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,1.2356364095467144e-05,297.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,1.672950565989595e-05,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,7.935753819765523e-05,290.910400390625,294.1499938964844,280.47186279296875,279.9383850097656,282.3876647949219,280.7611999511719,290.4706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.1172334718766448e-10,0.0001692773512331,-0.0003873469540849,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.528057336807251,-0.0,-1.953647688068827e-09,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,1.2380390217003878e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,1.3037169992458075e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,9.629213309381155e-06,297.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,1.303716726397397e-05,297.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,6.184267840581015e-05,290.9110107421875,294.1499938964844,280.4645690917969,279.93121337890625,282.38824462890625,280.7644958496094,290.4684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319167786277,1.6499440702588686e-10,0.0001319166040048,-0.000301856547594,0.0,0.0,0.0,-0.0007430493715219,60.0,-1.2215434312820437,-0.0,-1.1864419446894203e-09,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,7.034787813609e-06,297.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,7.407983957818942e-06,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,5.471513759403024e-06,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,7.407981684082188e-06,297.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,3.514025956974365e-05,290.9116516113281,294.1499938964844,280.4497375488281,279.91668701171875,282.38897705078125,280.7682800292969,290.4642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-7.495795580325648e-05,9.375334536487756e-11,7.495786849176511e-05,-0.0001715212711133,0.0,0.0,0.0,-0.0004222166026011,60.0,-0.7364286184310913,-0.0,-3.830714911945421e-10,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,7.034787813609e-06,297.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,7.407983957818942e-06,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,5.471513759403024e-06,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,7.407981684082188e-06,297.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,3.514025956974365e-05,290.9116516113281,294.1499938964844,280.4497375488281,279.91668701171875,282.38897705078125,280.7682800292969,290.4642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-7.495795580325648e-05,9.375334536487756e-11,7.495786849176511e-05,-0.0001715212711133,0.0,0.0,0.0,-0.0004222166026011,60.0,-0.7364286184310913,-0.0,-3.830714911945421e-10,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,3.56253963218478e-06,297.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,3.7515326312131934e-06,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.7708701964002103e-06,297.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,3.7515314943448175e-06,297.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,1.779564263415523e-05,290.9118347167969,294.1499938964844,280.4345703125,279.9018249511719,282.38922119140625,280.76953125,290.4600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7960195186315104e-05,4.747851070630027e-11,3.796014789259061e-05,-8.686165529070422e-05,0.0,0.0,0.0,-0.0002138187992386,60.0,-0.4096600711345672,-0.0,-9.824200480901267e-11,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,3.56253963218478e-06,297.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,3.7515326312131934e-06,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.7708701964002103e-06,297.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,3.7515314943448175e-06,297.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,1.779564263415523e-05,290.9118347167969,294.1499938964844,280.4345703125,279.9018249511719,282.38922119140625,280.76953125,290.4600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7960195186315104e-05,4.747851070630027e-11,3.796014789259061e-05,-8.686165529070422e-05,0.0,0.0,0.0,-0.0002138187992386,60.0,-0.4096600711345672,-0.0,-9.824200480901267e-11,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,1.5453873629667214e-06,297.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.6273702385660729e-06,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.2019705764032551e-06,297.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,1.6273697838187218e-06,297.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,7.719538189121522e-06,290.91180419921875,294.1499938964844,280.4189453125,279.88653564453125,282.3892517089844,280.7698059082031,290.4560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466712622786872e-05,2.0595620695007533e-11,1.6466692613903433e-05,-3.7679605156881735e-05,0.0,0.0,0.0,-9.275221964344382e-05,60.0,-0.1981155574321746,-0.0,-1.848640684976033e-11,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,1.5453873629667214e-06,297.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.6273702385660729e-06,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.2019705764032551e-06,297.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,1.6273697838187218e-06,297.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,7.719538189121522e-06,290.91180419921875,294.1499938964844,280.4189453125,279.88653564453125,282.3892517089844,280.7698059082031,290.4560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466712622786872e-05,2.0595620695007533e-11,1.6466692613903433e-05,-3.7679605156881735e-05,0.0,0.0,0.0,-9.275221964344382e-05,60.0,-0.1981155574321746,-0.0,-1.848640684976033e-11,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,5.112121925776592e-07,297.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,5.383320171858941e-07,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,3.976103641889496e-07,297.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,5.383319034990564e-07,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.553613512645825e-06,290.9117736816406,294.1499938964844,280.4028015136719,279.8706970214844,282.38922119140625,280.7698059082031,290.4522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.447244802780915e-06,6.813069639705072e-12,5.447237981570652e-06,-1.246449119207682e-05,0.0,0.0,0.0,-3.068272781092673e-05,60.0,-0.0827312543988227,-0.0,-2.0229271816690764e-12,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,5.112121925776592e-07,297.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,5.383320171858941e-07,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,3.976103641889496e-07,297.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,5.383319034990564e-07,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.553613512645825e-06,290.9117736816406,294.1499938964844,280.4028015136719,279.8706970214844,282.38922119140625,280.7698059082031,290.4522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.447244802780915e-06,6.813069639705072e-12,5.447237981570652e-06,-1.246449119207682e-05,0.0,0.0,0.0,-3.068272781092673e-05,60.0,-0.0827312543988227,-0.0,-2.0229271816690764e-12,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.563925818321877e-07,297.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.69994217205749e-07,297.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,1.994168883356906e-07,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,2.699941319406207e-07,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.2807354323740585e-06,290.9117736816406,294.1499938964844,280.3944702148437,279.862548828125,282.38922119140625,280.7698059082031,290.450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.7319765649735928e-06,3.416980674103565e-12,2.731973154368461e-06,-6.251378181332257e-06,0.0,0.0,0.0,-1.5388417523354292e-05,60.0,-0.0496383197605609,-0.0,-5.088487140328389e-13,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,1.0543283224251357e-07,297.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,1.1102604702273312e-07,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,8.2003495549543e-08,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,1.1102601860102369e-07,297.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,5.266593916530837e-07,290.9117736816406,294.1499938964844,280.385986328125,279.8542175292969,282.38922119140625,280.7698059082031,290.4486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1233443046876346e-06,1.4050503382295745e-12,1.123342940445582e-06,-2.570523747635889e-06,0.0,0.0,0.0,-6.327492883428931e-06,60.0,-0.0275274589657783,-0.0,-8.60457809604559e-14,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,6.853840162079905e-09,297.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,7.217436870377014e-09,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,5.3307762648557855e-09,297.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,7.217435094020175e-09,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,3.423638972321896e-08,290.9117736816406,294.1499938964844,280.3684387207031,279.8370056152344,282.38922119140625,280.7698059082031,290.4451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-7.303152926851908e-08,9.135727385093525e-14,7.303143689796343e-08,-1.6711325656615372e-07,0.0,0.0,0.0,-4.1136809159070253e-07,60.0,-0.0064688180573284,-0.0,-3.636183270038255e-16,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,6.853840162079905e-09,297.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,7.217436870377014e-09,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,5.3307762648557855e-09,297.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,7.217435094020175e-09,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,3.423638972321896e-08,290.9117736816406,294.1499938964844,280.3684387207031,279.8370056152344,282.38922119140625,280.7698059082031,290.4451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-7.303152926851908e-08,9.135727385093525e-14,7.303143689796343e-08,-1.6711325656615372e-07,0.0,0.0,0.0,-4.1136809159070253e-07,60.0,-0.0064688180573284,-0.0,-3.636183270038255e-16,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-1.469575461321426e-09,297.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-1.5475365433559312e-09,297.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.1430056900962882e-09,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-1.547536210289024e-09,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-7.340842156366989e-09,290.9117736816406,294.1499938964844,280.3500061035156,279.8189392089844,282.38922119140625,280.7698059082031,290.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5651753670908874e-08,-1.959690852789634e-14,-1.565173413098364e-08,3.581949670206086e-08,0.0,0.0,0.0,8.817005436867478e-08,60.0,-0.0010580340167507,-0.0,-1.6717126619433352e-17,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-1.469575461321426e-09,297.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-1.5475365433559312e-09,297.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.1430056900962882e-09,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-1.547536210289024e-09,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-7.340842156366989e-09,290.9117736816406,294.1499938964844,280.3500061035156,279.8189392089844,282.38922119140625,280.7698059082031,290.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5651753670908874e-08,-1.959690852789634e-14,-1.565173413098364e-08,3.581949670206086e-08,0.0,0.0,0.0,8.817005436867478e-08,60.0,-0.0010580340167507,-0.0,-1.6717126619433352e-17,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.3307189941406,279.800048828125,282.38922119140625,280.7698059082031,290.4388122558594,0.0,0.0,0.0,0.0,1.0,1.0,3.6273362785665952e-12,9.645437139986859e-18,-3.627345819545713e-12,6.188559213693434e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.744939310010523e-05,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.3307189941406,279.800048828125,282.38922119140625,280.7698059082031,290.4388122558594,0.0,0.0,0.0,0.0,1.0,1.0,3.6273362785665952e-12,9.645437139986859e-18,-3.627345819545713e-12,6.188559213693434e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.744939310010523e-05,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.5584531238367897e-13,297.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.694179243849931e-13,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,1.9899124123652642e-13,297.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,2.694178701748845e-13,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.3123474121094,279.78204345703125,282.38922119140625,280.7698059082031,290.4361267089844,0.0,0.0,0.0,0.0,1.0,1.0,1.0831445332662448e-12,1.3541995492509779e-17,-1.0831580857934009e-12,-1.5113745758382757e-12,0.0,0.0,0.0,0.0,60.0,0.0001381152542307,-0.0,-5.066237789690421e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.5584531238367897e-13,297.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.694179243849931e-13,297.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,1.9899124123652642e-13,297.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,2.694178701748845e-13,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.31072998046875,279.78045654296875,282.38922119140625,280.7698059082031,290.4359130859375,0.0,0.0,0.0,0.0,1.0,1.0,1.0831445332662448e-12,1.3541995492509779e-17,-1.0831580857934009e-12,-1.5113745758382757e-12,0.0,0.0,0.0,0.0,60.0,0.0001470374409109,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.30047607421875,279.7704162597656,282.38922119140625,280.7698059082031,290.4345092773437,0.0,0.0,0.0,0.0,1.0,1.0,3.5716789768824864e-12,9.027023679152416e-18,-3.5716880841807352e-12,7.870036219936871e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001668966579018,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.29010009765625,279.76025390625,282.38922119140625,280.7698059082031,290.43316650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923582858855948e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,0.0001724355679471,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-5.116906247673579e-13,297.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-5.388358487699862e-13,297.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-3.9798248247305273e-13,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-5.38835740349769e-13,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.5560033690280592e-12,290.9117736816406,294.1499938964844,280.2689514160156,279.7395324707031,282.38922119140625,280.7698059082031,290.4306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7393331783535637e-12,1.434648984958293e-17,1.739318866884887e-12,-8.039253941369284e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001680848072282,-0.0,-2.0267154052839512e-24,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-5.116906247673579e-13,297.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-5.388358487699862e-13,297.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-3.9798248247305273e-13,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-5.38835740349769e-13,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.5560033690280592e-12,290.9117736816406,294.1499938964844,280.2689514160156,279.7395324707031,282.38922119140625,280.7698059082031,290.4306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7393331783535637e-12,1.434648984958293e-17,1.739318866884887e-12,-8.039253941369284e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001680848072282,-0.0,-2.0267154052839512e-24,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
