time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017340,297.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.5584531238367897e-13,297.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.694179243849931e-13,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,1.9899124123652642e-13,297.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,2.694178701748845e-13,297.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.24737548828125,279.7183837890625,282.38922119140625,280.7698059082031,290.42822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.0831445332662448e-12,1.3541996319690393e-17,-1.0831580857934009e-12,-1.5113745758382757e-12,0.0,0.0,0.0,0.0,60.0,0.0001571853208588,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.5584531238367897e-13,297.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.694179243849931e-13,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,1.9899124123652642e-13,297.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,2.694178701748845e-13,297.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.24737548828125,279.7183837890625,282.38922119140625,280.7698059082031,290.42822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.0831445332662448e-12,1.3541996319690393e-17,-1.0831580857934009e-12,-1.5113745758382757e-12,0.0,0.0,0.0,0.0,60.0,0.0001571853208588,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.2254638671875,279.6968994140625,282.38922119140625,280.7698059082031,290.4259948730469,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923582858855948e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,0.0001458655315218,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.2254638671875,279.6968994140625,282.38922119140625,280.7698059082031,290.4259948730469,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923582858855948e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,0.0001458655315218,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.20330810546875,279.6752014160156,282.38922119140625,280.7698059082031,290.42388916015625,0.0,0.0,0.0,0.0,1.0,1.0,9.718301467384616e-13,1.2305169398021504e-17,-9.718423982230109e-13,1.8515787861272948e-12,0.0,0.0,0.0,0.0,60.0,0.0001352063118247,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.20330810546875,279.6752014160156,282.38922119140625,280.7698059082031,290.42388916015625,0.0,0.0,0.0,0.0,1.0,1.0,9.718301467384616e-13,1.2305169398021504e-17,-9.718423982230109e-13,1.8515787861272948e-12,0.0,0.0,0.0,0.0,60.0,0.0001352063118247,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.19219970703125,279.664306640625,282.38922119140625,280.7698059082031,290.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,9.718301467384616e-13,1.2305170225202117e-17,-9.718423982230109e-13,1.8515787861272948e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001301475858781,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.5584531238367897e-13,297.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.694179243849931e-13,297.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,1.9899124123652642e-13,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,2.694178701748845e-13,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.1810302734375,279.65338134765625,282.38922119140625,280.7698059082031,290.42193603515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923582858855948e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001252874499186,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.15869140625,279.6314697265625,282.38922119140625,280.7698059082031,290.42010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6836759850896719e-12,1.4964903310417373e-17,1.6836610230996918e-12,-2.4854020751197137e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001161780455731,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.15869140625,279.6314697265625,282.38922119140625,280.7698059082031,290.42010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6836759850896719e-12,1.4964903310417373e-17,1.6836610230996918e-12,-2.4854020751197137e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001161780455731,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.13641357421875,279.6096496582031,282.38922119140625,280.7698059082031,290.4184265136719,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923582858855948e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,0.0001077698761946,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.13641357421875,279.6096496582031,282.38922119140625,280.7698059082031,290.4184265136719,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923582858855948e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,0.0001077698761946,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.1142883300781,279.58795166015625,282.38922119140625,280.7698059082031,290.4168395996094,0.0,0.0,0.0,0.0,1.0,1.0,9.718301467384616e-13,1.2305169398021504e-17,-9.718423982230109e-13,1.8515787861272948e-12,0.0,0.0,0.0,0.0,60.0,9.999794565374032e-05,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.1142883300781,279.58795166015625,282.38922119140625,280.7698059082031,290.4168395996094,0.0,0.0,0.0,0.0,1.0,1.0,9.718301467384616e-13,1.2305169398021504e-17,-9.718423982230109e-13,1.8515787861272948e-12,0.0,0.0,0.0,0.0,60.0,9.999794565374032e-05,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.0924072265625,279.5664978027344,282.38922119140625,280.7698059082031,290.41534423828125,0.0,0.0,0.0,0.0,1.0,1.0,9.718301467384616e-13,1.2305170225202117e-17,-9.718423982230109e-13,1.8515787861272948e-12,0.0,0.0,0.0,0.0,60.0,9.280604717787357e-05,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.0924072265625,279.5664978027344,282.38922119140625,280.7698059082031,290.41534423828125,0.0,0.0,0.0,0.0,1.0,1.0,9.718301467384616e-13,1.2305170225202117e-17,-9.718423982230109e-13,1.8515787861272948e-12,0.0,0.0,0.0,0.0,60.0,9.280604717787357e-05,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.0815734863281,279.555908203125,282.38922119140625,280.7698059082031,290.4146423339844,0.0,0.0,0.0,0.0,1.0,1.0,1.027489399986481e-12,-1.9241739751588068e-17,-1.0274701011878109e-12,1.7007254708278213e-13,0.0,0.0,0.0,0.0,60.0,8.940036059357226e-05,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.07086181640625,279.5453796386719,282.38922119140625,280.7698059082031,290.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923582858855948e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,8.612356759840623e-05,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.0497436523437,279.5246887207031,282.38922119140625,280.7698059082031,290.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,9.718301467384616e-13,1.2305169398021504e-17,-9.718423982230109e-13,1.8515787861272948e-12,0.0,0.0,0.0,0.0,60.0,7.996826025191694e-05,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.0497436523437,279.5246887207031,282.38922119140625,280.7698059082031,290.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,9.718301467384616e-13,1.2305169398021504e-17,-9.718423982230109e-13,1.8515787861272948e-12,0.0,0.0,0.0,0.0,60.0,7.996826025191694e-05,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.0291748046875,279.5045471191406,282.38922119140625,280.7698059082031,290.4114990234375,0.0,0.0,0.0,0.0,1.0,1.0,9.718301467384616e-13,1.2305169398021504e-17,-9.718423982230109e-13,1.8515787861272948e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.4263836722821e-05,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.0291748046875,279.5045471191406,282.38922119140625,280.7698059082031,290.4114990234375,0.0,0.0,0.0,0.0,1.0,1.0,9.718301467384616e-13,1.2305169398021504e-17,-9.718423982230109e-13,1.8515787861272948e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.4263836722821e-05,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.5584531238367897e-13,297.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.694179243849931e-13,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,1.9899124123652642e-13,297.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,2.694178701748845e-13,297.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.0092163085937,279.4849853515625,282.38922119140625,280.7698059082031,290.410400390625,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923582858855948e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.897630373714492e-05,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.5584531238367897e-13,297.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.694179243849931e-13,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,1.9899124123652642e-13,297.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,2.694178701748845e-13,297.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.0092163085937,279.4849853515625,282.38922119140625,280.7698059082031,290.410400390625,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923582858855948e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.897630373714492e-05,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,279.989990234375,279.4661560058594,282.38922119140625,280.7698059082031,290.4093933105469,0.0,0.0,0.0,0.0,1.0,1.0,9.1617295347457e-13,1.168675593718706e-17,-9.161846628580328e-13,3.5330553586898628e-12,0.0,0.0,0.0,0.0,60.0,6.407310866052285e-05,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,279.989990234375,279.4661560058594,282.38922119140625,280.7698059082031,290.4093933105469,0.0,0.0,0.0,0.0,1.0,1.0,9.1617295347457e-13,1.168675593718706e-17,-9.161846628580328e-13,3.5330553586898628e-12,0.0,0.0,0.0,0.0,60.0,6.407310866052285e-05,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,279.9806823730469,279.45703125,282.38922119140625,280.7698059082031,290.4089050292969,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923582031675336e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,6.17612458881922e-05,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,279.9715881347656,279.4481201171875,282.38922119140625,280.7698059082031,290.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923582031675336e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,5.953616346232593e-05,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,279.9541320800781,279.4309997558594,282.38922119140625,280.7698059082031,290.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923582031675336e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,5.531681381398812e-05,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,279.9541320800781,279.4309997558594,282.38922119140625,280.7698059082031,290.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923582031675336e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,5.531681381398812e-05,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,5.116906247673579e-13,297.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,5.388358487699862e-13,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,3.9798248247305273e-13,297.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,5.38835740349769e-13,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.5560033690280592e-12,290.9117736816406,294.1499938964844,279.9376525878906,279.41485595703125,282.38922119140625,280.7698059082031,290.4067077636719,0.0,0.0,0.0,0.0,1.0,1.0,1.1388017265301364e-12,1.4160408953344225e-17,-1.138815929578596e-12,-3.192851148400844e-12,0.0,0.0,0.0,0.0,60.0,5.140127905178815e-05,-0.0,-2.0267154052839512e-24,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,5.116906247673579e-13,297.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,5.388358487699862e-13,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,3.9798248247305273e-13,297.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,5.38835740349769e-13,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.5560033690280592e-12,290.9117736816406,294.1499938964844,279.9376525878906,279.41485595703125,282.38922119140625,280.7698059082031,290.4067077636719,0.0,0.0,0.0,0.0,1.0,1.0,1.1388017265301364e-12,1.4160408953344225e-17,-1.138815929578596e-12,-3.192851148400844e-12,0.0,0.0,0.0,0.0,60.0,5.140127905178815e-05,-0.0,-2.0267154052839512e-24,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,279.9223022460937,279.3998107910156,282.38922119140625,280.7698059082031,290.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923582858855948e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,4.7766858187969774e-05,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,279.9223022460937,279.3998107910156,282.38922119140625,280.7698059082031,290.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923582858855948e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,4.7766858187969774e-05,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,279.9081420898437,279.3859558105469,282.38922119140625,280.7698059082031,290.4052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6836759850896719e-12,1.4964903310417373e-17,1.6836610230996918e-12,-2.4854020751197137e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.439471376826987e-05,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,279.9081420898437,279.3859558105469,282.38922119140625,280.7698059082031,290.4052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6836759850896719e-12,1.4964903310417373e-17,1.6836610230996918e-12,-2.4854020751197137e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.439471376826987e-05,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,279.90155029296875,279.3794860839844,282.38922119140625,280.7698059082031,290.4048767089844,0.0,0.0,0.0,0.0,1.0,1.0,9.718301467384616e-13,1.2305170225202117e-17,-9.718423982230109e-13,1.8515787861272948e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.281219662516378e-05,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,279.89532470703125,279.37335205078125,282.38922119140625,280.7698059082031,290.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923582858855948e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,4.128895307076164e-05,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-5.116906247673579e-13,297.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-5.388358487699862e-13,297.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-3.9798248247305273e-13,297.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-5.38835740349769e-13,297.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.5560033690280592e-12,290.9117736816406,294.1499938964844,279.8838806152344,279.3621520996094,282.38922119140625,280.7698059082031,290.4039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7393331783535637e-12,1.434648984958293e-17,1.739318866884887e-12,-8.039253941369284e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.83782280550804e-05,-0.0,-2.0267154052839512e-24,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-5.116906247673579e-13,297.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-5.388358487699862e-13,297.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-3.9798248247305273e-13,297.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-5.38835740349769e-13,297.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.5560033690280592e-12,290.9117736816406,294.1499938964844,279.8838806152344,279.3621520996094,282.38922119140625,280.7698059082031,290.4039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7393331783535637e-12,1.434648984958293e-17,1.739318866884887e-12,-8.039253941369284e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.83782280550804e-05,-0.0,-2.0267154052839512e-24,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
