time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019740,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,279.8739318847656,279.3523864746094,282.38922119140625,280.7698059082031,290.40338134765625,0.0,0.0,0.0,0.0,1.0,1.0,1.027489399986481e-12,-1.9241739751588068e-17,-1.0274701011878109e-12,1.7007254708278213e-13,0.0,0.0,0.0,0.0,60.0,3.56749260390643e-05,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,279.8739318847656,279.3523864746094,282.38922119140625,280.7698059082031,290.40338134765625,0.0,0.0,0.0,0.0,1.0,1.0,1.027489399986481e-12,-1.9241739751588068e-17,-1.0274701011878109e-12,1.7007254708278213e-13,0.0,0.0,0.0,0.0,60.0,3.56749260390643e-05,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,279.8655700683594,279.3442077636719,282.38922119140625,280.7698059082031,290.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6836739251055448e-12,-1.720042012720726e-17,1.6836911639200869e-12,-2.4854315654188053e-12,0.0,0.0,0.0,0.0,60.0,3.3163403713842854e-05,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,279.8655700683594,279.3442077636719,282.38922119140625,280.7698059082031,290.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6836739251055448e-12,-1.720042012720726e-17,1.6836911639200869e-12,-2.4854315654188053e-12,0.0,0.0,0.0,0.0,60.0,3.3163403713842854e-05,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,5.116906247673579e-13,297.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,5.388358487699862e-13,297.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,3.9798248247305273e-13,297.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,5.38835740349769e-13,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.5560033690280592e-12,290.9117736816406,294.1499938964844,279.85888671875,279.3376770019531,282.38922119140625,280.7698059082031,290.40234375,0.0,0.0,0.0,0.0,1.0,1.0,3.794307749938053e-12,1.1500675868128968e-17,-3.794319459321516e-12,1.1441294960057302e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.0829385650577024e-05,-0.0,-2.0267154052839512e-24,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,5.116906247673579e-13,297.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,5.388358487699862e-13,297.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,3.9798248247305273e-13,297.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,5.38835740349769e-13,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.5560033690280592e-12,290.9117736816406,294.1499938964844,279.85888671875,279.3376770019531,282.38922119140625,280.7698059082031,290.40234375,0.0,0.0,0.0,0.0,1.0,1.0,3.794307749938053e-12,1.1500675868128968e-17,-3.794319459321516e-12,1.1441294960057302e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.0829385650577024e-05,-0.0,-2.0267154052839512e-24,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,279.8562316894531,279.3350524902344,282.38922119140625,280.7698059082031,290.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923582858855948e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,2.973586015286856e-05,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,279.8540344238281,279.3328857421875,282.38922119140625,280.7698059082031,290.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923582858855948e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,2.868177398340777e-05,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.5584531238367897e-13,297.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.694179243849931e-13,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,1.9899124123652642e-13,297.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,2.694178701748845e-13,297.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.2780016845140296e-12,290.9117736816406,294.1499938964844,279.8510131835937,279.3299560546875,282.38922119140625,280.7698059082031,290.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923582858855948e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.666288855834864e-05,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.5584531238367897e-13,297.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.694179243849931e-13,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,1.9899124123652642e-13,297.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,2.694178701748845e-13,297.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.2780016845140296e-12,290.9117736816406,294.1499938964844,279.8510131835937,279.3299560546875,282.38922119140625,280.7698059082031,290.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923582858855948e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.666288855834864e-05,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,279.8500061035156,279.3289489746094,282.38922119140625,280.7698059082031,290.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923582858855948e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,2.478607348166406e-05,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,279.8500061035156,279.3289489746094,282.38922119140625,280.7698059082031,290.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923582858855948e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,2.478607348166406e-05,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,279.85107421875,279.3291015625,282.38922119140625,280.7698059082031,290.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,9.718301467384616e-13,1.2305169398021504e-17,-9.718423982230109e-13,1.8515787861272948e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3041809981805272e-05,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,279.85107421875,279.3291015625,282.38922119140625,280.7698059082031,290.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,9.718301467384616e-13,1.2305169398021504e-17,-9.718423982230109e-13,1.8515787861272948e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3041809981805272e-05,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-5.116906247673579e-13,297.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-5.388358487699862e-13,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-3.9798248247305273e-13,297.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-5.38835740349769e-13,297.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.5560033690280592e-12,290.9117736816406,294.1499938964844,279.85418701171875,279.3295593261719,282.38922119140625,280.7698059082031,290.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.394837358617787e-12,-1.515910050282645e-17,4.394852537448202e-12,-5.140935420422377e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.141978438885417e-05,-0.0,-2.0267154052839512e-24,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-5.116906247673579e-13,297.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-5.388358487699862e-13,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-3.9798248247305273e-13,297.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-5.38835740349769e-13,297.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.5560033690280592e-12,290.9117736816406,294.1499938964844,279.85418701171875,279.3295593261719,282.38922119140625,280.7698059082031,290.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.394837358617787e-12,-1.515910050282645e-17,4.394852537448202e-12,-5.140935420422377e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.141978438885417e-05,-0.0,-2.0267154052839512e-24,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,279.8564758300781,279.3299255371094,282.38922119140625,280.7698059082031,290.4001770019531,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,2.0657991626649164e-05,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,279.8592529296875,279.3303527832031,282.38922119140625,280.7698059082031,290.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,9.718301467384616e-13,1.2305170225202117e-17,-9.718423982230109e-13,1.8515787861272948e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.992304532905109e-05,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,279.8661804199219,279.3314514160156,282.38922119140625,280.7698059082031,290.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,9.718301467384616e-13,1.2305170225202117e-17,-9.718423982230109e-13,1.8515787861272948e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.851969318522606e-05,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,279.8661804199219,279.3314514160156,282.38922119140625,280.7698059082031,290.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,9.718301467384616e-13,1.2305170225202117e-17,-9.718423982230109e-13,1.8515787861272948e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.851969318522606e-05,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,279.8748474121094,279.3329162597656,282.38922119140625,280.7698059082031,290.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,1.7215827028849162e-05,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,279.8748474121094,279.3329162597656,282.38922119140625,280.7698059082031,290.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,1.7215827028849162e-05,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,279.8851318359375,279.3347473144531,282.38922119140625,280.7698059082031,290.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6280187918257805e-12,1.5583316771251817e-17,1.6280031793144969e-12,-4.166878647682282e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.600327595951967e-05,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,279.8851318359375,279.3347473144531,282.38922119140625,280.7698059082031,290.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6280187918257805e-12,1.5583316771251817e-17,1.6280031793144969e-12,-4.166878647682282e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.600327595951967e-05,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,279.89697265625,279.3369140625,282.38922119140625,280.7698059082031,290.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,9.718301467384616e-13,1.230517105238273e-17,-9.718423982230109e-13,1.8515787861272948e-12,0.0,0.0,0.0,0.0,60.0,1.487723238824401e-05,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,279.89697265625,279.3369140625,282.38922119140625,280.7698059082031,290.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,9.718301467384616e-13,1.230517105238273e-17,-9.718423982230109e-13,1.8515787861272948e-12,0.0,0.0,0.0,0.0,60.0,1.487723238824401e-05,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.5584531238367897e-13,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.694179243849931e-13,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,1.9899124123652642e-13,297.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,2.694178701748845e-13,297.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.2780016845140296e-12,290.9117736816406,294.1499938964844,279.9034118652344,279.338134765625,282.38922119140625,280.7698059082031,290.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,3.682993580250704e-12,1.0263851428001916e-17,-3.683003554910691e-12,4.507082641130866e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.434481509932084e-05,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,279.91021728515625,279.3394470214844,282.38922119140625,280.7698059082031,290.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923582858855948e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,1.3835147001373116e-05,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,279.9248046875,279.34234619140625,282.38922119140625,280.7698059082031,290.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,9.718301467384616e-13,1.2305170225202117e-17,-9.718423982230109e-13,1.8515787861272948e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2858392437919974e-05,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,279.9248046875,279.34234619140625,282.38922119140625,280.7698059082031,290.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,9.718301467384616e-13,1.2305170225202117e-17,-9.718423982230109e-13,1.8515787861272948e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2858392437919974e-05,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,279.9405822753906,279.3456420898437,282.38922119140625,280.7698059082031,290.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923582858855948e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,1.1956419257330708e-05,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,279.9405822753906,279.3456420898437,282.38922119140625,280.7698059082031,290.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923582858855948e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,1.1956419257330708e-05,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,279.9574890136719,279.3493347167969,282.38922119140625,280.7698059082031,290.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,9.718301467384616e-13,1.2305170225202117e-17,-9.718423982230109e-13,1.8515787861272948e-12,0.0,0.0,0.0,0.0,60.0,1.111581423174357e-05,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,279.9574890136719,279.3493347167969,282.38922119140625,280.7698059082031,290.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,9.718301467384616e-13,1.2305170225202117e-17,-9.718423982230109e-13,1.8515787861272948e-12,0.0,0.0,0.0,0.0,60.0,1.111581423174357e-05,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,279.97540283203125,279.3534240722656,282.38922119140625,280.7698059082031,290.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.0503433820257025e-12,-1.2499367417611193e-17,7.050355958770904e-12,-9.477916715350254e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.033375519909896e-05,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,279.97540283203125,279.3534240722656,282.38922119140625,280.7698059082031,290.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.0503433820257025e-12,-1.2499367417611193e-17,7.050355958770904e-12,-9.477916715350254e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.033375519909896e-05,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.5584531238367897e-13,297.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.694179243849931e-13,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,1.9899124123652642e-13,297.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,2.694178701748845e-13,297.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.2780016845140296e-12,290.9117736816406,294.1499938964844,279.9847106933594,279.3556213378906,282.38922119140625,280.7698059082031,290.3978881835937,0.0,0.0,0.0,0.0,1.0,1.0,1.0831445332662448e-12,1.3541996319690393e-17,-1.0831580857934009e-12,-1.5113745758382757e-12,0.0,0.0,0.0,0.0,60.0,9.966954166884534e-06,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.5584531238367897e-13,297.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.694179243849931e-13,297.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,1.9899124123652642e-13,297.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,2.694178701748845e-13,297.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.2780016845140296e-12,290.9117736816406,294.1499938964844,279.99420166015625,279.3579406738281,282.38922119140625,280.7698059082031,290.3977966308594,0.0,0.0,0.0,0.0,1.0,1.0,3.682993580250704e-12,1.0263850600821305e-17,-3.683003554910691e-12,4.507082641130866e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.610445886210073e-06,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.5584531238367897e-13,297.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.694179243849931e-13,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,1.9899124123652642e-13,297.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,2.694178701748845e-13,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.0138244628906,279.36285400390625,282.38922119140625,280.7698059082031,290.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.93561627890449e-06,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.5584531238367897e-13,297.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.694179243849931e-13,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,1.9899124123652642e-13,297.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,2.694178701748845e-13,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.0138244628906,279.36285400390625,282.38922119140625,280.7698059082031,290.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.93561627890449e-06,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
