time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022140,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.0341186523437,279.36822509765625,282.38922119140625,280.7698059082031,290.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,8.30806038720766e-06,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.0341186523437,279.36822509765625,282.38922119140625,280.7698059082031,290.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,8.30806038720766e-06,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.05499267578125,279.3740539550781,282.38922119140625,280.7698059082031,290.3973999023437,0.0,0.0,0.0,0.0,1.0,1.0,9.1617295347457e-13,1.1686756764367672e-17,-9.161846628580328e-13,3.5330553586898628e-12,0.0,0.0,0.0,0.0,60.0,7.724704119027592e-06,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.05499267578125,279.3740539550781,282.38922119140625,280.7698059082031,290.3973999023437,0.0,0.0,0.0,0.0,1.0,1.0,9.1617295347457e-13,1.1686756764367672e-17,-9.161846628580328e-13,3.5330553586898628e-12,0.0,0.0,0.0,0.0,60.0,7.724704119027592e-06,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.07635498046875,279.3803405761719,282.38922119140625,280.7698059082031,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6280187918257805e-12,1.5583316771251817e-17,1.6280031793144969e-12,-4.166878647682282e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.181447926996043e-06,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.07635498046875,279.3803405761719,282.38922119140625,280.7698059082031,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6280187918257805e-12,1.5583316771251817e-17,1.6280031793144969e-12,-4.166878647682282e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.181447926996043e-06,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.5584531238367897e-13,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.694179243849931e-13,297.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,1.9899124123652642e-13,297.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,2.694178701748845e-13,297.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.0871887207031,279.3836669921875,282.38922119140625,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,1.0831445332662448e-12,1.3541996319690393e-17,-1.0831580857934009e-12,-1.5113745758382757e-12,0.0,0.0,0.0,0.0,60.0,6.927524282218656e-06,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.0981140136719,279.3870849609375,282.38922119140625,280.7698059082031,290.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,6.682299954263726e-06,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.1201171875,279.39434814453125,282.38922119140625,280.7698059082031,290.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,6.212822881934699e-06,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.1201171875,279.39434814453125,282.38922119140625,280.7698059082031,290.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,6.212822881934699e-06,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.1423034667969,279.402099609375,282.38922119140625,280.7698059082031,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,5.776500984211452e-06,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.1423034667969,279.402099609375,282.38922119140625,280.7698059082031,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,5.776500984211452e-06,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.1645202636719,279.4103698730469,282.38922119140625,280.7698059082031,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6836759850896719e-12,1.4964903310417373e-17,1.6836610230996918e-12,-2.4854020751197137e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.370851795305498e-06,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.1645202636719,279.4103698730469,282.38922119140625,280.7698059082031,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6836759850896719e-12,1.4964903310417373e-17,1.6836610230996918e-12,-2.4854020751197137e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.370851795305498e-06,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-5.116906247673579e-13,297.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-5.388358487699862e-13,297.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-3.9798248247305273e-13,297.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-5.38835740349769e-13,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.5560033690280592e-12,290.9117736816406,294.1499938964844,280.18670654296875,279.419189453125,282.38922119140625,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7393331783535637e-12,1.434648984958293e-17,1.739318866884887e-12,-8.039253941369284e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.993872153136181e-06,-0.0,-2.0267154052839512e-24,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-5.116906247673579e-13,297.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-5.388358487699862e-13,297.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-3.9798248247305273e-13,297.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-5.38835740349769e-13,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.5560033690280592e-12,290.9117736816406,294.1499938964844,280.18670654296875,279.419189453125,282.38922119140625,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7393331783535637e-12,1.434648984958293e-17,1.739318866884887e-12,-8.039253941369284e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.993872153136181e-06,-0.0,-2.0267154052839512e-24,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.19775390625,279.4237976074219,282.38922119140625,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,9.1617295347457e-13,1.1686757591548285e-17,-9.161846628580328e-13,3.5330553586898628e-12,0.0,0.0,0.0,0.0,60.0,4.818031811737456e-06,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.2087707519531,279.4285583496094,282.38922119140625,280.7698059082031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.027489399986481e-12,-1.9241739751588068e-17,-1.0274701011878109e-12,1.7007254708278213e-13,0.0,0.0,0.0,0.0,60.0,4.648316917155171e-06,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.23052978515625,279.4385070800781,282.38922119140625,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,4.322230779507663e-06,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.23052978515625,279.4385070800781,282.38922119140625,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,4.322230779507663e-06,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.251953125,279.4490661621094,282.38922119140625,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,9.718301467384616e-13,1.2305170225202117e-17,-9.718423982230109e-13,1.8515787861272948e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.015591912320815e-06,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.251953125,279.4490661621094,282.38922119140625,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,9.718301467384616e-13,1.2305170225202117e-17,-9.718423982230109e-13,1.8515787861272948e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.015591912320815e-06,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.2729187011719,279.4602355957031,282.38922119140625,280.7698059082031,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,3.736005282917176e-06,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.2729187011719,279.4602355957031,282.38922119140625,280.7698059082031,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,3.736005282917176e-06,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.2933044433594,279.4720458984375,282.38922119140625,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6836759850896719e-12,1.4964903310417373e-17,1.6836610230996918e-12,-2.4854020751197137e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.4755919386952883e-06,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.2933044433594,279.4720458984375,282.38922119140625,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6836759850896719e-12,1.4964903310417373e-17,1.6836610230996918e-12,-2.4854020751197137e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.4755919386952883e-06,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.3032531738281,279.4781799316406,282.38922119140625,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,3.353696911290172e-06,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.3130187988281,279.4844970703125,282.38922119140625,280.7698059082031,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,3.2362877391278744e-06,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.3319396972656,279.4976501464844,282.38922119140625,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,3.0096216505626217e-06,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.3319396972656,279.4976501464844,282.38922119140625,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,3.0096216505626217e-06,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.3500061035156,279.511474609375,282.38922119140625,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,9.718301467384616e-13,1.2305170225202117e-17,-9.718423982230109e-13,1.8515787861272948e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.79878167930292e-06,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.3500061035156,279.511474609375,282.38922119140625,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,9.718301467384616e-13,1.2305170225202117e-17,-9.718423982230109e-13,1.8515787861272948e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.79878167930292e-06,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.36749267578125,279.52667236328125,282.38922119140625,280.7698059082031,290.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,2.603836264825077e-06,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.36749267578125,279.52667236328125,282.38922119140625,280.7698059082031,290.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,2.603836264825077e-06,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.38482666015625,279.5437316894531,282.38922119140625,280.7698059082031,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,2.420686087134527e-06,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.38482666015625,279.5437316894531,282.38922119140625,280.7698059082031,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,2.420686087134527e-06,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.3934631347656,279.552978515625,282.38922119140625,280.7698059082031,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,9.718301467384616e-13,1.2305170225202117e-17,-9.718423982230109e-13,1.8515787861272948e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.334382770641241e-06,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.4020690917969,279.5626220703125,282.38922119140625,280.7698059082031,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,2.2488761715067085e-06,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.4192199707031,279.5832214355469,282.38922119140625,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-7.0503433820257025e-12,-1.2499366590430578e-17,7.050355958770904e-12,-9.477916715350254e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.091343958454672e-06,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.4192199707031,279.5832214355469,282.38922119140625,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-7.0503433820257025e-12,-1.2499366590430578e-17,7.050355958770904e-12,-9.477916715350254e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.091343958454672e-06,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
