time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12026880,297.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.7988586425781,280.2080993652344,282.38922119140625,280.7698059082031,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6836759850896719e-12,1.4964903310417373e-17,1.6836610230996918e-12,-2.4854020751197137e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.73257074418143e-07,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.822265625,280.2425842285156,282.38922119140625,280.7698059082031,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,4.4076236349610564e-07,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.822265625,280.2425842285156,282.38922119140625,280.7698059082031,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,4.4076236349610564e-07,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.8463439941406,280.2766418457031,282.38922119140625,280.7698059082031,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7393331783535637e-12,1.434648984958293e-17,1.739318866884887e-12,-8.039253941369284e-13,0.0,0.0,0.0,0.0,60.0,4.078121946804458e-07,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.8463439941406,280.2766418457031,282.38922119140625,280.7698059082031,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7393331783535637e-12,1.434648984958293e-17,1.739318866884887e-12,-8.039253941369284e-13,0.0,0.0,0.0,0.0,60.0,4.078121946804458e-07,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.8711242675781,280.3102111816406,282.38922119140625,280.7698059082031,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,3.783005126933858e-07,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.8711242675781,280.3102111816406,282.38922119140625,280.7698059082031,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,3.783005126933858e-07,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.8837890625,280.3267822265625,282.38922119140625,280.7698059082031,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,9.1617295347457e-13,1.1686757591548285e-17,-9.161846628580328e-13,3.5330553586898628e-12,0.0,0.0,0.0,0.0,60.0,3.652980922197458e-07,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.8966369628906,280.3431701660156,282.38922119140625,280.7698059082031,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6836759850896719e-12,1.4964903310417373e-17,1.6836610230996918e-12,-2.4854020751197137e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.522273175349256e-07,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.92291259765625,280.3754577636719,282.38922119140625,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.278619828961382e-07,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,280.92291259765625,280.3754577636719,282.38922119140625,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.278619828961382e-07,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.5584531238367897e-13,297.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.694179243849931e-13,297.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,1.9899124123652642e-13,297.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,2.694178701748845e-13,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.95001220703125,280.40692138671875,282.38922119140625,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0831445332662448e-12,1.3541997146871005e-17,-1.0831580857934009e-12,-1.5113745758382757e-12,0.0,0.0,0.0,0.0,60.0,3.044985703581915e-07,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.5584531238367897e-13,297.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.694179243849931e-13,297.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,1.9899124123652642e-13,297.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,2.694178701748845e-13,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.95001220703125,280.40692138671875,282.38922119140625,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0831445332662448e-12,1.3541997146871005e-17,-1.0831580857934009e-12,-1.5113745758382757e-12,0.0,0.0,0.0,0.0,60.0,3.044985703581915e-07,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.9840393066406,280.44439697265625,282.38922119140625,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6836759850896719e-12,1.4964903310417373e-17,1.6836610230996918e-12,-2.4854020751197137e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.811806893987523e-07,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,280.9840393066406,280.44439697265625,282.38922119140625,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6836759850896719e-12,1.4964903310417373e-17,1.6836610230996918e-12,-2.4854020751197137e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.811806893987523e-07,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,281.0306701660156,280.4941711425781,282.38922119140625,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,2.624398689476948e-07,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,281.0306701660156,280.4941711425781,282.38922119140625,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,2.624398689476948e-07,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,281.0584411621094,280.5234069824219,282.38922119140625,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,2.508948000468081e-07,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,281.0890808105469,280.555419921875,282.38922119140625,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,3.6273362785665952e-12,9.645437967167473e-18,-3.627345819545713e-12,6.188559213693434e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4274265797430417e-07,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,281.1584777832031,280.6272888183594,282.38922119140625,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,2.263928138290794e-07,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,281.1584777832031,280.6272888183594,282.38922119140625,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,2.263928138290794e-07,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,281.23809814453125,280.7089233398437,282.38922119140625,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,9.1617295347457e-13,1.1686757591548285e-17,-9.161846628580328e-13,3.5330553586898628e-12,0.0,0.0,0.0,0.0,60.0,2.1047563336651365e-07,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,281.23809814453125,280.7089233398437,282.38922119140625,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,9.1617295347457e-13,1.1686757591548285e-17,-9.161846628580328e-13,3.5330553586898628e-12,0.0,0.0,0.0,0.0,60.0,2.1047563336651365e-07,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,281.3271484375,280.7994384765625,282.38922119140625,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6836759850896719e-12,1.4964903310417373e-17,1.6836610230996918e-12,-2.4854020751197137e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.940802576427814e-07,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,281.3271484375,280.7994384765625,282.38922119140625,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6836759850896719e-12,1.4964903310417373e-17,1.6836610230996918e-12,-2.4854020751197137e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.940802576427814e-07,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,281.4248352050781,280.89801025390625,282.38922119140625,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,1.811233545367941e-07,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,281.4248352050781,280.89801025390625,282.38922119140625,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,1.811233545367941e-07,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,281.4766845703125,280.9500427246094,282.38922119140625,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,9.718301467384616e-13,1.230517105238273e-17,-9.718423982230109e-13,1.8515787861272948e-12,0.0,0.0,0.0,0.0,60.0,1.7465629298385468e-07,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,281.5303955078125,281.0037841796875,282.38922119140625,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,1.6834863458825566e-07,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,281.6430053710937,281.1158447265625,282.38922119140625,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,1.5564221200747857e-07,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,281.6430053710937,281.1158447265625,282.38922119140625,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,1.5564221200747857e-07,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,281.76190185546875,281.2333679199219,282.38922119140625,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,3.6273362785665952e-12,9.645437967167473e-18,-3.627345819545713e-12,6.188559213693434e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4480305310371477e-07,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,281.76190185546875,281.2333679199219,282.38922119140625,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,3.6273362785665952e-12,9.645437967167473e-18,-3.627345819545713e-12,6.188559213693434e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4480305310371477e-07,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,281.8863220214844,281.35546875,282.38922119140625,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,1.3439654367175538e-07,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,281.8863220214844,281.35546875,282.38922119140625,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923583686036561e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,1.3439654367175538e-07,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,282.01544189453125,281.48126220703125,282.38922119140625,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,9.718301467384616e-13,1.230517105238273e-17,-9.718423982230109e-13,1.8515787861272948e-12,0.0,0.0,0.0,0.0,60.0,1.2476425581553485e-07,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,282.01544189453125,281.48126220703125,282.38922119140625,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,9.718301467384616e-13,1.230517105238273e-17,-9.718423982230109e-13,1.8515787861272948e-12,0.0,0.0,0.0,0.0,60.0,1.2476425581553485e-07,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-2.5584531238367897e-13,297.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694179243849931e-13,297.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.9899124123652642e-13,297.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694178701748845e-13,297.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780016845140296e-12,290.9117736816406,294.1499938964844,282.0815124511719,281.5452880859375,282.38922119140625,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-7.0503433820257025e-12,-1.2499366590430578e-17,7.050355958770904e-12,-9.477916715350254e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.1982287162481953e-07,-0.0,-5.066788513209878e-25,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,282.1484680175781,281.6098937988281,282.38922119140625,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,3.6273362785665952e-12,9.645437967167473e-18,-3.627345819545713e-12,6.188559213693434e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1576957348324869e-07,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,282.28466796875,281.7405090332031,282.38922119140625,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923584513217177e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,1.0697982588681044e-07,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,297.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9117736816406,294.1499938964844,282.28466796875,281.7405090332031,282.38922119140625,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,1.0274873400023532e-12,1.2923584513217177e-17,-1.0275002420082058e-12,1.701020509344009e-13,0.0,0.0,0.0,0.0,60.0,1.0697982588681044e-07,-0.0,-0.0,0.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
