time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031740,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687072753906,0.4954339861869812,0.050000000745058,0.046393509954214,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687072753906,0.4954339861869812,0.050000000745058,0.0488546006381511,297.6481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687072753906,0.4954339861869812,0.050000000745058,0.0360838398337364,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687072753906,0.4954339861869812,0.050000000745058,0.0488546006381511,297.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687072753906,0.4954339861869812,0.050000000745058,0.231745183467865,292.2640686035156,291.1499938964844,284.6190795898437,283.5141906738281,291.92877197265625,297.5716247558594,292.2337341308594,1.0,0.1795581579208374,1.0,1.0,0.977571189403534,1.0,-0.494332492351532,0.2161069810390472,0.2782255113124847,0.0682112723588943,0.0,0.0,0.0,39.09869003295898,60.0,-41.44873809814453,-0.0,39.741607666015625,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687072753906,0.4954339861869812,0.050000000745058,0.046393509954214,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687072753906,0.4954339861869812,0.050000000745058,0.0488546006381511,297.6481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687072753906,0.4954339861869812,0.050000000745058,0.0360838398337364,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687072753906,0.4954339861869812,0.050000000745058,0.0488546006381511,297.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687072753906,0.4954339861869812,0.050000000745058,0.231745183467865,292.2640686035156,291.1499938964844,284.6190795898437,283.5141906738281,291.92877197265625,297.5716247558594,292.2337341308594,1.0,0.1795581579208374,1.0,1.0,0.977571189403534,1.0,-0.494332492351532,0.2161069810390472,0.2782255113124847,0.0682112723588943,0.0,0.0,0.0,39.09869003295898,60.0,-41.44873809814453,-0.0,39.741607666015625,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.54742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.4857633709907532,0.050000000745058,0.0465622060000896,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.4857633709907532,0.050000000745058,0.0490322448313236,297.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.4857633709907532,0.050000000745058,0.0362150482833385,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.4857633709907532,0.050000000745058,0.0490322448313236,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.4857633709907532,0.050000000745058,0.2325878590345382,292.1856994628906,290.6499938964844,284.6921081542969,283.5340881347656,291.911865234375,297.5604858398437,292.1770324707031,1.0,0.1875166296958923,1.0,1.0,0.9317710399627686,1.0,-0.496130108833313,0.2178918123245239,0.278238296508789,0.0694966465234756,0.0,0.0,0.0,43.609283447265625,48.0,-90.69680786132812,-0.0,43.74251556396485,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.54742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.4857633709907532,0.050000000745058,0.0465622060000896,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.4857633709907532,0.050000000745058,0.0490322448313236,297.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.4857633709907532,0.050000000745058,0.0362150482833385,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.4857633709907532,0.050000000745058,0.0490322448313236,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.4857633709907532,0.050000000745058,0.2325878590345382,292.1856994628906,290.6499938964844,284.6921081542969,283.5340881347656,291.911865234375,297.5604858398437,292.1770324707031,1.0,0.1875166296958923,1.0,1.0,0.9317710399627686,1.0,-0.496130108833313,0.2178918123245239,0.278238296508789,0.0694966465234756,0.0,0.0,0.0,43.609283447265625,48.0,-90.69680786132812,-0.0,43.74251556396485,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557312011719,0.4834786057472229,0.050000000745058,0.0466043204069137,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557312011719,0.4834786057472229,0.050000000745058,0.0490765944123268,297.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557312011719,0.4834786057472229,0.050000000745058,0.0362478047609329,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557312011719,0.4834786057472229,0.050000000745058,0.0490765944123268,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557312011719,0.4834786057472229,0.050000000745058,0.232798233628273,292.1542053222656,290.1499938964844,284.764892578125,283.5517272949219,291.9072265625,297.5516662597656,292.1460266113281,1.0,0.1889608651399612,1.0,1.0,0.885970950126648,1.0,-0.4965792000293731,0.2193714529275894,0.2772077322006225,0.0707774460315704,0.0,0.0,0.0,44.734893798828125,36.0,-85.2493896484375,-0.0,44.74553298950195,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557312011719,0.4834786057472229,0.050000000745058,0.0466043204069137,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557312011719,0.4834786057472229,0.050000000745058,0.0490765944123268,297.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557312011719,0.4834786057472229,0.050000000745058,0.0362478047609329,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557312011719,0.4834786057472229,0.050000000745058,0.0490765944123268,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557312011719,0.4834786057472229,0.050000000745058,0.232798233628273,292.1542053222656,290.1499938964844,284.764892578125,283.5517272949219,291.9072265625,297.5516662597656,292.1460266113281,1.0,0.1889608651399612,1.0,1.0,0.885970950126648,1.0,-0.4965792000293731,0.2193714529275894,0.2772077322006225,0.0707774460315704,0.0,0.0,0.0,44.734893798828125,36.0,-85.2493896484375,-0.0,44.74553298950195,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.13873291015625,0.48469278216362,0.050000000745058,0.0465818792581558,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13873291015625,0.48469278216362,0.050000000745058,0.0490529611706733,297.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13873291015625,0.48469278216362,0.050000000745058,0.0362303517758846,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13873291015625,0.48469278216362,0.050000000745058,0.0490529611706733,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.13873291015625,0.48469278216362,0.050000000745058,0.2326861321926117,292.1370544433594,290.1499938964844,284.8012390136719,283.55975341796875,291.9004211425781,297.5480041503906,292.1280212402344,1.0,0.1877673715353012,1.0,1.0,0.8630708456039429,1.0,-0.4963401556015014,0.2201099097728729,0.2762302458286285,0.0715144574642181,0.0,0.0,0.0,44.13434982299805,36.0,-81.46580505371094,-0.0,44.21045684814453,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200866699219,0.4871937930583954,0.050000000745058,0.0465361289680004,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200866699219,0.4871937930583954,0.050000000745058,0.0490047857165336,297.6317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200866699219,0.4871937930583954,0.050000000745058,0.0361947678029537,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200866699219,0.4871937930583954,0.050000000745058,0.0490047857165336,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200866699219,0.4871937930583954,0.050000000745058,0.2324576079845428,292.1182556152344,289.6499938964844,284.8375244140625,283.5672607421875,291.8778076171875,297.5447998046875,292.1083068847656,1.0,0.1854886561632156,1.0,1.0,0.826556921005249,1.0,-0.4958527386188507,0.2215474098920822,0.2743053138256073,0.0729973912239074,0.0,0.0,0.0,42.91051483154297,25.0,-79.84689331054688,-0.0,43.12155532836914,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.59844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07391357421875,0.4953223764896393,0.050000000745058,0.0463953353464603,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.07391357421875,0.4953223764896393,0.050000000745058,0.0488565228879451,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07391357421875,0.4953223764896393,0.050000000745058,0.0360852591693401,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07391357421875,0.4953223764896393,0.050000000745058,0.0488565228879451,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07391357421875,0.4953223764896393,0.050000000745058,0.2317543029785156,292.07135009765625,289.1499938964844,284.9100036621094,283.5808410644531,291.7792053222656,297.5394897460937,292.0570983886719,1.0,0.1785262376070022,1.0,1.0,0.7535291314125061,1.0,-0.494352638721466,0.2262290716171264,0.2681235671043396,0.0778559744358062,0.0,0.0,0.0,39.14460372924805,25.0,-90.27326965332033,-0.0,39.78384399414063,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.59844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07391357421875,0.4953223764896393,0.050000000745058,0.0463953353464603,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.07391357421875,0.4953223764896393,0.050000000745058,0.0488565228879451,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07391357421875,0.4953223764896393,0.050000000745058,0.0360852591693401,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07391357421875,0.4953223764896393,0.050000000745058,0.0488565228879451,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07391357421875,0.4953223764896393,0.050000000745058,0.2317543029785156,292.07135009765625,289.1499938964844,284.9100036621094,283.5808410644531,291.7792053222656,297.5394897460937,292.0570983886719,1.0,0.1785262376070022,1.0,1.0,0.7535291314125061,1.0,-0.494352638721466,0.2262290716171264,0.2681235671043396,0.0778559744358062,0.0,0.0,0.0,39.14460372924805,25.0,-90.27326965332033,-0.0,39.78384399414063,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0365600585937,0.4999089539051056,0.050000000745058,0.0463230833411216,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0365600585937,0.4999089539051056,0.050000000745058,0.048780433833599,297.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0365600585937,0.4999089539051056,0.050000000745058,0.0360290631651878,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0365600585937,0.4999089539051056,0.050000000745058,0.048780433833599,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0365600585937,0.4999089539051056,0.050000000745058,0.2313933819532394,292.0333251953125,289.1499938964844,284.95361328125,283.588134765625,291.673583984375,297.5368957519531,292.0150756835937,1.0,0.175138920545578,1.0,1.0,0.7095131874084473,1.0,-0.493582546710968,0.231084793806076,0.2624977529048919,0.0827551633119583,0.0,0.0,0.0,37.21198654174805,25.0,-106.9743881225586,-0.0,38.07895660400391,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0061340332031,0.5026322603225708,0.050000000745058,0.0462828651070594,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0061340332031,0.5026322603225708,0.050000000745058,0.0487380847334861,297.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0061340332031,0.5026322603225708,0.050000000745058,0.0359977856278419,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0061340332031,0.5026322603225708,0.050000000745058,0.0487380847334861,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0061340332031,0.5026322603225708,0.050000000745058,0.2311924993991851,292.00225830078125,288.6499938964844,284.9823608398437,283.5926208496094,291.5755310058594,297.5353698730469,291.9803161621094,1.0,0.1731420904397964,1.0,1.0,0.6805012822151184,1.0,-0.4931540191173553,0.2355308085680008,0.2576231956481933,0.0871983841061592,0.0,0.0,0.0,36.13633728027344,25.0,-124.22908782958984,-0.0,37.132568359375,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8863220214844,0.5088958144187927,0.050000000745058,0.0461976863443851,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8863220214844,0.5088958144187927,0.050000000745058,0.0486483871936798,297.62359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8863220214844,0.5088958144187927,0.050000000745058,0.0359315313398838,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8863220214844,0.5088958144187927,0.050000000745058,0.0486483871936798,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8863220214844,0.5088958144187927,0.050000000745058,0.230767011642456,291.8782958984375,288.1499938964844,285.0546264648437,283.6028137207031,290.8087158203125,297.5318908691406,291.82666015625,1.0,0.1688427180051803,1.0,1.0,0.558711051940918,1.0,-0.4922462999820709,0.2707148492336273,0.2215314507484436,0.1222037151455879,0.0,0.0,0.0,33.860877990722656,25.0,-271.2155456542969,-0.0,35.13978576660156,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8863220214844,0.5088958144187927,0.050000000745058,0.0461976863443851,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8863220214844,0.5088958144187927,0.050000000745058,0.0486483871936798,297.62359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8863220214844,0.5088958144187927,0.050000000745058,0.0359315313398838,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8863220214844,0.5088958144187927,0.050000000745058,0.0486483871936798,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8863220214844,0.5088958144187927,0.050000000745058,0.230767011642456,291.8782958984375,288.1499938964844,285.0546264648437,283.6028137207031,290.8087158203125,297.5318908691406,291.82666015625,1.0,0.1688427180051803,1.0,1.0,0.558711051940918,1.0,-0.4922462999820709,0.2707148492336273,0.2215314507484436,0.1222037151455879,0.0,0.0,0.0,33.860877990722656,25.0,-271.2155456542969,-0.0,35.13978576660156,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.64990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.57818603515625,0.5143728256225586,0.050000000745058,0.0461308248341083,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.57818603515625,0.5143728256225586,0.050000000745058,0.0485779792070388,297.619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57818603515625,0.5143728256225586,0.050000000745058,0.0358795300126075,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57818603515625,0.5143728256225586,0.050000000745058,0.0485779792070388,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.57818603515625,0.5143728256225586,0.050000000745058,0.2304330170154571,291.5578918457031,287.6499938964844,285.1268615722656,283.611572265625,289.23028564453125,297.52789306640625,291.4359130859375,1.0,0.1654070168733596,1.0,1.0,0.4369207918643951,1.0,-0.4915338158607483,0.3375095427036285,0.1540242731571197,0.188604325056076,0.0,0.0,0.0,32.079437255859375,25.0,-622.4801635742188,-0.0,33.59104537963867,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.64990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.57818603515625,0.5143728256225586,0.050000000745058,0.0461308248341083,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.57818603515625,0.5143728256225586,0.050000000745058,0.0485779792070388,297.619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57818603515625,0.5143728256225586,0.050000000745058,0.0358795300126075,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57818603515625,0.5143728256225586,0.050000000745058,0.0485779792070388,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.57818603515625,0.5143728256225586,0.050000000745058,0.2304330170154571,291.5578918457031,287.6499938964844,285.1268615722656,283.611572265625,289.23028564453125,297.52789306640625,291.4359130859375,1.0,0.1654070168733596,1.0,1.0,0.4369207918643951,1.0,-0.4915338158607483,0.3375095427036285,0.1540242731571197,0.188604325056076,0.0,0.0,0.0,32.079437255859375,25.0,-622.4801635742188,-0.0,33.59104537963867,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.311279296875,0.5168312191963196,0.050000000745058,0.0461028702557086,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.311279296875,0.5168312191963196,0.050000000745058,0.0485485419631004,297.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.311279296875,0.5168312191963196,0.050000000745058,0.0358577854931354,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.311279296875,0.5168312191963196,0.050000000745058,0.0485485419631004,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.311279296875,0.5168312191963196,0.050000000745058,0.2302933782339096,291.2830810546875,287.6499938964844,285.1629638671875,283.615478515625,288.2720642089844,297.5249938964844,291.1201171875,1.0,0.1639547795057296,1.0,1.0,0.3760256767272949,1.0,-0.4912359416484833,0.3763941526412964,0.1148417815566062,0.2272451072931289,0.0,0.0,0.0,31.335987091064453,25.0,-840.7407836914062,-0.0,32.948036193847656,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.65838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656066894531,0.5191130042076111,0.050000000745058,0.0460779592394828,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656066894531,0.5191130042076111,0.050000000745058,0.0485223121941089,297.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656066894531,0.5191130042076111,0.050000000745058,0.0358384139835834,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656066894531,0.5191130042076111,0.050000000745058,0.0485223121941089,297.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656066894531,0.5191130042076111,0.050000000745058,0.2301689535379409,290.92987060546875,287.1499938964844,285.19903564453125,283.6190795898437,287.2861328125,297.5211181640625,290.7300720214844,1.0,0.1626530438661575,1.0,1.0,0.3056559562683105,1.0,-0.4909705221652984,0.4163038432598114,0.0746666938066482,0.2668948173522949,0.0,0.0,0.0,30.674299240112305,25.0,-1053.9683837890625,-0.0,32.37750244140625,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918884277344,0.5231361389160156,0.050000000745058,0.0460362844169139,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918884277344,0.5231361389160156,0.050000000745058,0.0484784245491027,297.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918884277344,0.5231361389160156,0.050000000745058,0.0358059965074062,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918884277344,0.5231361389160156,0.050000000745058,0.0484784245491027,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918884277344,0.5231361389160156,0.050000000745058,0.2299607694149017,290.04656982421875,286.6499938964844,285.271240234375,283.6255187988281,285.9803466796875,297.5096130371094,289.812255859375,1.0,0.1604373306035995,1.0,1.0,0.1649165153503418,1.0,-0.4905270040035248,0.4656769931316376,0.0248500183224678,0.3158768117427826,0.0,0.0,0.0,29.564603805541992,25.0,-1297.4703369140625,-0.0,31.41942024230957,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918884277344,0.5231361389160156,0.050000000745058,0.0460362844169139,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918884277344,0.5231361389160156,0.050000000745058,0.0484784245491027,297.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918884277344,0.5231361389160156,0.050000000745058,0.0358059965074062,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918884277344,0.5231361389160156,0.050000000745058,0.0484784245491027,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918884277344,0.5231361389160156,0.050000000745058,0.2299607694149017,290.04656982421875,286.6499938964844,285.271240234375,283.6255187988281,285.9803466796875,297.5096130371094,289.812255859375,1.0,0.1604373306035995,1.0,1.0,0.1649165153503418,1.0,-0.4905270040035248,0.4656769931316376,0.0248500183224678,0.3158768117427826,0.0,0.0,0.0,29.564603805541992,25.0,-1297.4703369140625,-0.0,31.41942024230957,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5354919433594,0.5252526998519897,0.050000000745058,0.046015415340662,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5354919433594,0.5252526998519897,0.050000000745058,0.0484564490616321,297.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5354919433594,0.5252526998519897,0.1235172748565673,0.0357897691428661,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5354919433594,0.5252526998519897,0.050000000745058,0.0484564490616321,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5354919433594,0.5252526998519897,0.050000000745058,0.2298565357923507,289.4906921386719,286.6499938964844,285.31475830078125,283.6289367675781,285.4032897949219,297.50018310546875,289.2613525390625,1.0,0.1593146324157714,1.0,1.0,0.0800889506936073,1.0,-0.490304172039032,0.4891321361064911,0.0011720198672264,0.3391293287277221,0.0,0.0,0.0,29.008798599243164,25.0,-1326.5716552734375,-0.0,30.940099716186523,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0499267578125,0.740052342414856,0.1325493454933166,0.1053162813186645,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1401672363281,0.552460253238678,0.050000000745058,0.0482246987521648,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.053955078125,0.7275510430335999,0.1229026839137077,0.0775213837623596,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1401672363281,0.552460253238678,0.050000000745058,0.0482246987521648,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1401672363281,0.552460253238678,0.050000000745058,0.2287572026252746,289.0673522949219,286.1499938964844,285.34344482421875,283.63104248046875,285.34014892578125,297.4931335449219,288.81396484375,1.0,0.1602252870798111,1.0,1.0,0.0241770837455987,1.0,-0.6096096038818359,0.6095970869064331,1.2522018550953362e-05,0.4329280853271484,0.0,0.0,0.0,24.095924377441406,28.0,-1430.22802734375,-0.0,37.93897247314453,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0730895996094,0.760247528553009,0.123901829123497,0.1142255812883377,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1634826660156,0.5530898571014404,0.050000000745058,0.0482199601829052,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0769348144531,0.7443703413009644,0.1162828207015991,0.0832098275423049,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1634826660156,0.5530898571014404,0.050000000745058,0.0482199601829052,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1634826660156,0.5530898571014404,0.050000000745058,0.2287347316741943,288.0937194824219,286.1499938964844,285.4070739746094,283.63531494140625,285.4007263183594,297.4731750488281,287.9346923828125,1.0,0.162005066871643,1.0,1.0,0.0156625360250473,1.0,-0.6271606087684631,0.6271573901176453,3.2048137654783204e-06,0.4473197758197784,0.0,0.0,0.0,24.13677978515625,28.0,-1244.778076171875,-0.0,39.846221923828125,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9786071777344,0.7568718194961548,0.1229660660028457,0.1132928803563118,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0621337890625,0.5518955588340759,0.050000000745058,0.0482285171747207,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.98211669921875,0.7414790987968445,0.1155003160238266,0.0826287567615509,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0621337890625,0.5518955588340759,0.050000000745058,0.0482285171747207,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0621337890625,0.5518955588340759,0.050000000745058,0.2287753224372863,287.99755859375,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4701232910156,287.847900390625,1.0,0.1622527688741684,1.0,1.0,0.0145062496885657,1.0,-0.6254132390022278,0.6254104375839233,2.795707587210927e-06,0.4458892047405243,0.0,0.0,0.0,24.33780860900879,25.0,-1199.3564453125,-0.0,39.87104415893555,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5484313964844,0.7443402409553528,0.1189756020903587,0.1091208681464195,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6092834472656,0.5486845970153809,0.050000000745058,0.0482521094381809,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5510559082031,0.7305708527565002,0.1120928153395652,0.0799226611852645,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6092834472656,0.5486845970153809,0.050000000745058,0.0482521094381809,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6092834472656,0.5486845970153809,0.050000000745058,0.2288872450590133,287.56207275390625,286.1499938964844,285.4619445800781,283.6386413574219,285.4554138183594,297.4533996582031,287.4429016113281,1.0,0.1624013632535934,1.0,1.0,0.0083292499184608,1.0,-0.6173487901687622,0.6173474788665771,1.3302091019795623e-06,0.4392901062965393,0.0,0.0,0.0,24.863176345825195,25.0,-973.123291015625,-0.0,39.556060791015625,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3427734375,0.7400146722793579,0.1174345463514328,0.1074187159538269,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39630126953125,0.5480546355247498,0.050000000745058,0.0482568517327308,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450927734375,0.7266497015953064,0.1106907948851585,0.0787649378180503,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.39630126953125,0.5480546355247498,0.050000000745058,0.0482568517327308,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39630126953125,0.5480546355247498,0.050000000745058,0.2289097160100937,287.3546447753906,286.25,285.48809814453125,283.64013671875,285.48150634765625,297.4436950683594,287.2471618652344,1.0,0.1622245460748672,1.0,1.0,0.0048354165628552,1.0,-0.613954484462738,0.6139536499977112,8.657880243845284e-07,0.4365111291408539,0.0,0.0,0.0,24.952939987182617,25.0,-861.789794921875,-0.0,39.28611373901367,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747985839844,0.8163903951644897,0.1160991638898849,0.1054072082042694,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.6172597408294678,0.050000000745058,0.0478702671825885,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0773620605469,0.8005099892616272,0.1093422695994377,0.0772764012217521,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.6172597408294678,0.050000000745058,0.0478702671825885,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039733886719,0.7328453660011292,0.1098987981677055,0.3797104060649872,287.07794189453125,286.25,285.5243225097656,283.64215087890625,285.5187683105469,297.4272155761719,286.9668273925781,1.0,0.1646548211574554,1.0,1.0,0.0,1.0,-0.7896038293838501,0.7896031141281128,6.710353090966237e-07,0.5761145353317261,0.0,0.0,0.0,16.781770706176758,25.0,-796.4385986328125,-0.0,50.655216217041016,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.70135498046875,0.9322214722633362,0.1149678006768226,0.104149505496025,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7685241699219,0.7062743902206421,0.050000000745058,0.0476245805621147,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7044677734375,0.9106124639511108,0.1079946160316467,0.0762186795473098,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7685241699219,0.7062743902206421,0.050000000745058,0.0476245805621147,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059936523437,0.904499053955078,0.1058602333068847,0.4804811179637909,286.6944274902344,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3724365234375,286.61248779296875,1.0,0.1688232272863388,1.0,1.0,0.0,1.0,-0.907390832901001,0.9073900580406188,7.934199288683885e-07,0.674339771270752,0.0,0.0,0.0,11.872361183166504,25.0,-762.7138671875,-0.0,60.95183563232422,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3106689453125,0.823266327381134,0.113097071647644,0.1024319157004356,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.6280125379562378,0.050000000745058,0.0478231571614742,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3121032714844,0.8049556612968445,0.1051022559404373,0.0743076503276825,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.6280125379562378,0.050000000745058,0.0478231571614742,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.313232421875,0.7898989319801331,0.0984244793653488,0.4516671597957611,286.3082275390625,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.26971435546875,286.271728515625,1.0,0.1729743480682373,1.0,1.0,0.0,1.0,-0.8689285516738892,0.8689278364181519,7.431982567140949e-07,0.6428335309028625,0.0,0.0,0.0,16.470149993896484,25.0,-472.57373046875,-0.0,61.782169342041016,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3106689453125,0.823266327381134,0.113097071647644,0.1024319157004356,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.6280125379562378,0.050000000745058,0.0478231571614742,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3121032714844,0.8049556612968445,0.1051022559404373,0.0743076503276825,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.6280125379562378,0.050000000745058,0.0478231571614742,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.313232421875,0.7898989319801331,0.0984244793653488,0.4516671597957611,286.3082275390625,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.26971435546875,286.271728515625,1.0,0.1729743480682373,1.0,1.0,0.0,1.0,-0.8689285516738892,0.8689278364181519,7.431982567140949e-07,0.6428335309028625,0.0,0.0,0.0,16.470149993896484,25.0,-472.57373046875,-0.0,61.782169342041016,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1726989746094,0.7941562533378601,0.1126694232225418,0.1019473373889923,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.19189453125,0.6071046590805054,0.050000000745058,0.0479149296879768,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17388916015625,0.7733396291732788,0.1038093343377113,0.0733586028218269,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19189453125,0.6071046590805054,0.050000000745058,0.0479149296879768,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.17510986328125,0.7538150548934937,0.0952605605125427,0.4361458718776703,286.171142578125,286.45001220703125,285.6776428222656,283.65020751953125,285.6728515625,297.227294921875,286.143798828125,1.0,0.1746764779090881,1.0,1.0,0.0,1.0,-0.8487987518310547,0.8487980365753174,7.17615989742626e-07,0.6261935830116272,0.0,0.0,0.0,18.57064437866211,25.0,-341.62567138671875,-0.0,61.71163940429688,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1050109863281,0.7817203402519226,0.1125842407345771,0.1018329709768295,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206359863281,0.5973722338676453,0.050000000745058,0.0479607544839382,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1060485839844,0.7601642608642578,0.1031642109155654,0.0728802606463432,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206359863281,0.5973722338676453,0.050000000745058,0.0479607544839382,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10723876953125,0.7388390898704529,0.093641772866249,0.4282187223434448,286.1038818359375,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.2061767578125,286.0813903808594,1.0,0.1755385249853134,1.0,1.0,0.0,1.0,-0.8386818170547485,0.8386811017990112,7.049465011732536e-07,0.6178063154220581,0.0,0.0,0.0,19.62003326416016,25.0,-275.2940368652344,-0.0,61.65753555297852,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.7631465792655945,0.112808957695961,0.1019702181220054,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985656738281,0.5812093615531921,0.050000000745058,0.0480441786348819,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99041748046875,0.7398071885108948,0.1019711196422576,0.0720050707459449,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985656738281,0.5812093615531921,0.050000000745058,0.0480441786348819,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.7143242955207825,0.0905984044075012,0.4133725762367248,285.9892578125,286.54998779296875,285.77642822265625,283.6556701660156,285.7714538574219,297.1683959960937,285.9765930175781,1.0,0.1771227270364761,1.0,1.0,0.0,1.0,-0.8201759457588196,0.820175290107727,6.820795874773466e-07,0.6024010181427002,0.0,0.0,0.0,21.53130149841309,25.0,-152.19247436523438,-0.0,61.52920150756836,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867553710937,0.7626940608024597,0.1128273159265518,0.1019846349954605,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.995361328125,0.5807750225067139,0.050000000745058,0.0480465665459632,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874267578125,0.7392805814743042,0.1019364520907402,0.0719796940684318,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.995361328125,0.5807750225067139,0.050000000745058,0.0480465665459632,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98828125,0.7136214375495911,0.0905086323618888,0.4129362106323242,285.9862670898437,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1673278808594,285.97393798828125,1.0,0.1771682351827621,1.0,1.0,0.0,1.0,-0.8196447491645813,0.8196440935134888,6.814287871748093e-07,0.6019571423530579,0.0,0.0,0.0,21.585996627807617,25.0,-148.60629272460938,-0.0,61.52493667602539,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
