time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033780,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9287414550781,0.7537633180618286,0.1135831922292709,0.1026065573096275,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325561523437,0.5712927579879761,0.050000000745058,0.0481008738279342,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290771484375,0.7279056310653687,0.1011449173092842,0.0713975131511688,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325561523437,0.5712927579879761,0.050000000745058,0.0481008738279342,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92950439453125,0.6970997452735901,0.0883962213993072,0.4027007222175598,285.9285888671875,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1437072753906,285.9235534667969,1.0,0.1782047897577285,1.0,1.0,0.0,1.0,-0.807536780834198,0.8075360655784607,6.666728040727321e-07,0.591805636882782,0.0,0.0,0.0,22.830490112304688,25.0,-65.48478698730469,-0.0,61.41921615600586,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9287414550781,0.7537633180618286,0.1135831922292709,0.1026065573096275,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325561523437,0.5712927579879761,0.050000000745058,0.0481008738279342,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290771484375,0.7279056310653687,0.1011449173092842,0.0713975131511688,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325561523437,0.5712927579879761,0.050000000745058,0.0481008738279342,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92950439453125,0.6970997452735901,0.0883962213993072,0.4027007222175598,285.9285888671875,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1437072753906,285.9235534667969,1.0,0.1782047897577285,1.0,1.0,0.0,1.0,-0.807536780834198,0.8075360655784607,6.666728040727321e-07,0.591805636882782,0.0,0.0,0.0,22.830490112304688,25.0,-65.48478698730469,-0.0,61.41921615600586,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163513183594,0.7514294385910034,0.1141170933842659,0.1030589789152145,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183349609375,0.5681288242340088,0.050000000745058,0.0481200069189071,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91650390625,0.7241148352622986,0.1008704900741577,0.0711930990219116,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183349609375,0.5681288242340088,0.050000000745058,0.0481200069189071,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.6912692785263062,0.0875987261533737,0.398857057094574,285.9162902832031,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1357116699219,285.9140625,1.0,0.1785711348056793,1.0,1.0,0.0,1.0,-0.8032667636871338,0.8032661080360413,6.615053962377715e-07,0.588211178779602,0.0,0.0,0.0,23.269086837768555,25.0,-35.11366271972656,-0.0,61.37899017333984,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125366210937,0.7500562071800232,0.1147394105792045,0.1035921722650528,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.5656785368919373,0.050000000745058,0.0481352098286151,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125366210937,0.7211644649505615,0.1006610170006752,0.0710350573062896,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.5656785368919373,0.050000000745058,0.0481352098286151,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.6866099238395691,0.0869273915886879,0.3956320583820343,285.9125061035156,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.12957763671875,285.91265869140625,1.0,0.1788638234138488,1.0,1.0,0.0,1.0,-0.7998824715614319,0.7998818159103394,6.574256872227124e-07,0.5853612422943115,0.0,0.0,0.0,23.617752075195312,25.0,-10.276166915893556,-0.0,61.347564697265625,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249572753906,0.7493865489959717,0.1162091866135597,0.1048654690384864,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.923095703125,0.5622975826263428,0.050000000745058,0.0481567680835723,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.7170880436897278,0.1004000455141067,0.070832222700119,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.923095703125,0.5622975826263428,0.050000000745058,0.0481567680835723,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244079589844,0.6798290610313416,0.0858690366148948,0.3905686140060425,285.92498779296875,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1214294433594,285.9287414550781,1.0,0.1792875975370407,1.0,1.0,0.0,1.0,-0.7951412796974182,0.7951406240463257,6.517441875075747e-07,0.5813854932785034,0.0,0.0,0.0,24.11324882507324,25.0,26.831844329833984,-0.0,61.31157302856445,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249572753906,0.7493865489959717,0.1162091866135597,0.1048654690384864,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.923095703125,0.5622975826263428,0.050000000745058,0.0481567680835723,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.7170880436897278,0.1004000455141067,0.070832222700119,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.923095703125,0.5622975826263428,0.050000000745058,0.0481567680835723,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244079589844,0.6798290610313416,0.0858690366148948,0.3905686140060425,285.92498779296875,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1214294433594,285.9287414550781,1.0,0.1792875975370407,1.0,1.0,0.0,1.0,-0.7951412796974182,0.7951406240463257,6.517441875075747e-07,0.5813854932785034,0.0,0.0,0.0,24.11324882507324,25.0,26.831844329833984,-0.0,61.31157302856445,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95721435546875,0.7506555318832397,0.1179273203015327,0.1063678711652755,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.5602871179580688,0.050000000745058,0.0481699258089065,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9567565917969,0.7147356867790222,0.1003034114837646,0.0707476735115051,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.5602871179580688,0.050000000745058,0.0481699258089065,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562072753906,0.6753724217414856,0.0850844159722328,0.3868311643600464,285.95721435546875,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1170654296875,285.9634704589844,1.0,0.1795657873153686,1.0,1.0,0.0,1.0,-0.7923885583877563,0.7923879027366638,6.48485183774028e-07,0.5791244506835938,0.0,0.0,0.0,24.41783332824707,25.0,51.88077926635742,-0.0,61.312591552734375,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95721435546875,0.7506555318832397,0.1179273203015327,0.1063678711652755,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.5602871179580688,0.050000000745058,0.0481699258089065,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9567565917969,0.7147356867790222,0.1003034114837646,0.0707476735115051,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.5602871179580688,0.050000000745058,0.0481699258089065,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562072753906,0.6753724217414856,0.0850844159722328,0.3868311643600464,285.95721435546875,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1170654296875,285.9634704589844,1.0,0.1795657873153686,1.0,1.0,0.0,1.0,-0.7923885583877563,0.7923879027366638,6.48485183774028e-07,0.5791244506835938,0.0,0.0,0.0,24.41783332824707,25.0,51.88077926635742,-0.0,61.312591552734375,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.7532299757003784,0.1198448464274406,0.1080542132258415,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5591430068016052,0.050000000745058,0.0481775291264057,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7135490775108337,0.1003285348415374,0.0707509368658065,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5591430068016052,0.050000000745058,0.0481775291264057,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.6724112033843994,0.0844877064228057,0.3839956223964691,286.0030822753906,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1151428222656,286.0111083984375,1.0,0.1797583252191543,1.0,1.0,0.0,1.0,-0.7910311818122864,0.7910305261611938,6.46925570890744e-07,0.5780875086784363,0.0,0.0,0.0,24.597288131713867,25.0,68.8864974975586,-0.0,61.3521842956543,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.7532299757003784,0.1198448464274406,0.1080542132258415,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5591430068016052,0.050000000745058,0.0481775291264057,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7135490775108337,0.1003285348415374,0.0707509368658065,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5591430068016052,0.050000000745058,0.0481775291264057,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.6724112033843994,0.0844877064228057,0.3839956223964691,286.0030822753906,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1151428222656,286.0111083984375,1.0,0.1797583252191543,1.0,1.0,0.0,1.0,-0.7910311818122864,0.7910305261611938,6.46925570890744e-07,0.5780875086784363,0.0,0.0,0.0,24.597288131713867,25.0,68.8864974975586,-0.0,61.3521842956543,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.7567285299301147,0.1219270899891853,0.1098919659852981,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5585615038871765,0.050000000745058,0.0481814257800579,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.7131683230400085,0.100445732474327,0.0708204805850982,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5585615038871765,0.050000000745058,0.0481814257800579,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567932128906,0.6704443097114563,0.0840250477194786,0.3817974030971527,286.0583801269531,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1148376464844,286.0675964355469,1.0,0.1799049079418182,1.0,1.0,0.0,1.0,-0.7906911969184875,0.790690541267395,6.466073045885423e-07,0.5779555439949036,0.0,0.0,0.0,24.69426345825196,25.0,80.51666259765625,-0.0,61.43203353881836,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.7567285299301147,0.1219270899891853,0.1098919659852981,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5585615038871765,0.050000000745058,0.0481814257800579,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.7131683230400085,0.100445732474327,0.0708204805850982,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5585615038871765,0.050000000745058,0.0481814257800579,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567932128906,0.6704443097114563,0.0840250477194786,0.3817974030971527,286.0583801269531,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1148376464844,286.0675964355469,1.0,0.1799049079418182,1.0,1.0,0.0,1.0,-0.7906911969184875,0.790690541267395,6.466073045885423e-07,0.5779555439949036,0.0,0.0,0.0,24.69426345825196,25.0,80.51666259765625,-0.0,61.43203353881836,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888061523437,0.7587475180625916,0.1230224147439003,0.1108604595065116,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829467773437,0.5584206581115723,0.050000000745058,0.0481823720037937,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.087890625,0.7132030725479126,0.1005323976278305,0.0708753913640976,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829467773437,0.5584206581115723,0.050000000745058,0.0481823720037937,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869140625,0.6697334051132202,0.0838329568505287,0.3808833658695221,286.088623046875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1151123046875,286.0982666015625,1.0,0.1799694895744323,1.0,1.0,0.0,1.0,-0.7908245921134949,0.7908239364624023,6.468189326369611e-07,0.5781611800193787,0.0,0.0,0.0,24.720787048339844,25.0,84.8888168334961,-0.0,61.48759460449219,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12042236328125,0.7609155774116516,0.1241506338119506,0.1118590012192726,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142883300781,0.5583558678627014,0.050000000745058,0.0481828078627586,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194763183594,0.713356077671051,0.1006351038813591,0.0709417685866355,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142883300781,0.5583558678627014,0.050000000745058,0.0481828078627586,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1184387207031,0.6691650152206421,0.0836625769734382,0.3800711333751678,286.1202087402344,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1155700683594,286.1302490234375,1.0,0.1800317019224167,1.0,1.0,0.0,1.0,-0.7911288142204285,0.7911282181739807,6.472395170931122e-07,0.5785197615623474,0.0,0.0,0.0,24.73628807067871,25.0,88.53475952148438,-0.0,61.55381393432617,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869201660156,0.7656340003013611,0.1264991164207458,0.1139398291707038,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802978515625,0.5584046840667725,0.050000000745058,0.0481824725866317,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1858215332031,0.7139489650726318,0.1008831188082695,0.0711048692464828,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802978515625,0.5584046840667725,0.050000000745058,0.0481824725866317,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.6683754324913025,0.0833778828382492,0.3787080347537994,286.1866149902344,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11700439453125,286.1972351074219,1.0,0.1801565438508987,1.0,1.0,0.0,1.0,-0.7921850085258484,0.7921843528747559,6.486275196948554e-07,0.5796352624893188,0.0,0.0,0.0,24.74185371398925,25.0,94.14892578125,-0.0,61.7189826965332,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869201660156,0.7656340003013611,0.1264991164207458,0.1139398291707038,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802978515625,0.5584046840667725,0.050000000745058,0.0481824725866317,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1858215332031,0.7139489650726318,0.1008831188082695,0.0711048692464828,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802978515625,0.5584046840667725,0.050000000745058,0.0481824725866317,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.6683754324913025,0.0833778828382492,0.3787080347537994,286.1866149902344,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11700439453125,286.1972351074219,1.0,0.1801565438508987,1.0,1.0,0.0,1.0,-0.7921850085258484,0.7921843528747559,6.486275196948554e-07,0.5796352624893188,0.0,0.0,0.0,24.74185371398925,25.0,94.14892578125,-0.0,61.7189826965332,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2566833496094,0.7707763314247131,0.1289608925580978,0.1161234453320503,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2496643066406,0.5586296916007996,0.050000000745058,0.04818095266819,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554626464844,0.7148372530937195,0.1011807322502136,0.0713031291961669,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2496643066406,0.5586296916007996,0.050000000745058,0.04818095266819,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2542419433594,0.6679485440254211,0.0831561833620071,0.3776367008686065,286.2562561035156,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.118896484375,286.26727294921875,1.0,0.1802909821271896,1.0,1.0,0.0,1.0,-0.7937541007995605,0.7937535047531128,6.506402883132978e-07,0.5811998844146729,0.0,0.0,0.0,24.72305679321289,25.0,98.1637954711914,-0.0,61.92840576171875,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2566833496094,0.7707763314247131,0.1289608925580978,0.1161234453320503,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2496643066406,0.5586296916007996,0.050000000745058,0.04818095266819,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554626464844,0.7148372530937195,0.1011807322502136,0.0713031291961669,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2496643066406,0.5586296916007996,0.050000000745058,0.04818095266819,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2542419433594,0.6679485440254211,0.0831561833620071,0.3776367008686065,286.2562561035156,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.118896484375,286.26727294921875,1.0,0.1802909821271896,1.0,1.0,0.0,1.0,-0.7937541007995605,0.7937535047531128,6.506402883132978e-07,0.5811998844146729,0.0,0.0,0.0,24.72305679321289,25.0,98.1637954711914,-0.0,61.92840576171875,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3288269042969,0.776268720626831,0.1315283328294754,0.1184025853872299,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.321533203125,0.5589820146560669,0.050000000745058,0.0481785796582698,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275146484375,0.7159502506256104,0.1015222519636154,0.0715323165059089,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.321533203125,0.5589820146560669,0.050000000745058,0.0481785796582698,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3262023925781,0.6678043007850647,0.082987830042839,0.3768106400966644,286.3283386230469,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210632324219,286.3396911621094,1.0,0.1804427951574325,1.0,1.0,0.043776512145996,1.0,-0.7957673668861389,0.7956957221031189,7.162800466176122e-05,0.5830991268157959,0.0,0.0,0.0,24.6878662109375,25.0,101.2756576538086,-0.0,62.18291091918945,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3288269042969,0.776268720626831,0.1315283328294754,0.1184025853872299,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.321533203125,0.5589820146560669,0.050000000745058,0.0481785796582698,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275146484375,0.7159502506256104,0.1015222519636154,0.0715323165059089,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.321533203125,0.5589820146560669,0.050000000745058,0.0481785796582698,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3262023925781,0.6678043007850647,0.082987830042839,0.3768106400966644,286.3283386230469,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210632324219,286.3396911621094,1.0,0.1804427951574325,1.0,1.0,0.043776512145996,1.0,-0.7957673668861389,0.7956957221031189,7.162800466176122e-05,0.5830991268157959,0.0,0.0,0.0,24.6878662109375,25.0,101.2756576538086,-0.0,62.18291091918945,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40478515625,0.7820543646812439,0.1341985315084457,0.1207735762000083,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3967590332031,0.559426486492157,0.050000000745058,0.0481755994260311,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4032592773437,0.7172399759292603,0.1019054725766182,0.0717903226613998,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3967590332031,0.559426486492157,0.050000000745058,0.0481755994260311,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4018249511719,0.6678895950317383,0.0828676000237464,0.3762021958827972,286.4041442871094,287.75,286.603271484375,283.7701416015625,286.6249694824219,297.1234741210937,286.4168395996094,1.0,0.1806171983480453,1.0,1.0,0.0875530242919921,1.0,-0.7981851100921631,0.7957223653793335,0.0024627784732729,0.5830913782119751,0.0,0.0,0.0,24.6419734954834,25.0,110.20939636230467,-0.0,62.48374176025391,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40478515625,0.7820543646812439,0.1341985315084457,0.1207735762000083,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3967590332031,0.559426486492157,0.050000000745058,0.0481755994260311,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4032592773437,0.7172399759292603,0.1019054725766182,0.0717903226613998,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3967590332031,0.559426486492157,0.050000000745058,0.0481755994260311,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4018249511719,0.6678895950317383,0.0828676000237464,0.3762021958827972,286.4041442871094,287.75,286.603271484375,283.7701416015625,286.6249694824219,297.1234741210937,286.4168395996094,1.0,0.1806171983480453,1.0,1.0,0.0875530242919921,1.0,-0.7981851100921631,0.7957223653793335,0.0024627784732729,0.5830913782119751,0.0,0.0,0.0,24.6419734954834,25.0,110.20939636230467,-0.0,62.48374176025391,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4502258300781,0.785042941570282,0.1355783641338348,0.1219957247376442,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4405212402344,0.5596703886985779,0.050000000745058,0.0481739677488803,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.44830322265625,0.7179403901100159,0.1021167114377021,0.0719312950968742,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4405212402344,0.5596703886985779,0.050000000745058,0.0481739677488803,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4465026855469,0.6680057644844055,0.0828275308012962,0.3759806752204895,286.44940185546875,287.75,286.6417236328125,283.7778625488281,286.7344970703125,297.1247253417969,286.4656066894531,1.0,0.1807138621807098,1.0,1.0,0.1094412803649902,1.0,-0.7995513081550598,0.7909091114997864,0.0086421910673379,0.5782833695411682,0.0,0.0,0.0,24.61651992797852,25.0,131.2160186767578,-0.0,62.652774810791016,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5137939453125,0.7881159782409668,0.1370077431201934,0.1232527792453765,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4996032714844,0.5599291324615479,0.050000000745058,0.0481722466647625,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5108337402344,0.718694269657135,0.1023536622524261,0.0720854327082634,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4996032714844,0.5599291324615479,0.050000000745058,0.0481722466647625,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5081787109375,0.6681855320930481,0.0828097164630889,0.3758368790149688,286.512451171875,287.8500061035156,286.68023681640625,283.7854309082031,286.9503173828125,297.1261291503906,286.53765869140625,1.0,0.1808174550533294,1.0,1.0,0.1346199214458465,1.0,-0.8010681867599487,0.7774997353553772,0.0235684532672166,0.5649088025093079,0.0,0.0,0.0,24.58876037597656,25.0,185.38201904296875,-0.0,62.83806991577149,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74957275390625,0.795087993144989,0.1401843577623367,0.1259922981262207,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.72119140625,0.5607562065124512,0.050000000745058,0.0481667704880237,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7438049316406,0.720816969871521,0.1030158326029777,0.072493739426136,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.72119140625,0.5607562065124512,0.050000000745058,0.0481667704880237,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.738525390625,0.6691904664039612,0.082924336194992,0.3760676681995392,286.746826171875,287.95001220703125,286.75738525390625,283.8001708984375,287.4100341796875,297.1300354003906,286.7891845703125,1.0,0.1810615360736847,1.0,1.0,0.1849772185087204,1.0,-0.8051093816757202,0.7526440024375916,0.0524653755128383,0.5399554967880249,0.0,0.0,0.0,24.493064880371094,25.0,328.0026550292969,-0.0,63.30926132202149,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74957275390625,0.795087993144989,0.1401843577623367,0.1259922981262207,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.72119140625,0.5607562065124512,0.050000000745058,0.0481667704880237,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7438049316406,0.720816969871521,0.1030158326029777,0.072493739426136,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.72119140625,0.5607562065124512,0.050000000745058,0.0481667704880237,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.738525390625,0.6691904664039612,0.082924336194992,0.3760676681995392,286.746826171875,287.95001220703125,286.75738525390625,283.8001708984375,287.4100341796875,297.1300354003906,286.7891845703125,1.0,0.1810615360736847,1.0,1.0,0.1849772185087204,1.0,-0.8051093816757202,0.7526440024375916,0.0524653755128383,0.5399554967880249,0.0,0.0,0.0,24.493064880371094,25.0,328.0026550292969,-0.0,63.30926132202149,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.03033447265625,0.8036472201347351,0.1438389718532562,0.1291615813970565,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.5621918439865112,0.050000000745058,0.0481573715806007,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238952636719,0.7241687774658203,0.1039807051420211,0.0731104090809822,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.5621918439865112,0.050000000745058,0.0481573715806007,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0181884765625,0.6715167760848999,0.0832903012633323,0.3773885369300842,287.027099609375,288.04998779296875,286.8346862792969,283.814453125,287.8099365234375,297.1359558105469,287.0730895996094,1.0,0.181390643119812,1.0,1.0,0.235334500670433,1.0,-0.8112152814865112,0.7320451140403748,0.0791702046990394,0.5188684463500977,0.0,0.0,0.0,24.32047843933105,25.0,396.7043762207031,-0.0,63.99592208862305,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.03033447265625,0.8036472201347351,0.1438389718532562,0.1291615813970565,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.5621918439865112,0.050000000745058,0.0481573715806007,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238952636719,0.7241687774658203,0.1039807051420211,0.0731104090809822,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.5621918439865112,0.050000000745058,0.0481573715806007,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0181884765625,0.6715167760848999,0.0832903012633323,0.3773885369300842,287.027099609375,288.04998779296875,286.8346862792969,283.814453125,287.8099365234375,297.1359558105469,287.0730895996094,1.0,0.181390643119812,1.0,1.0,0.235334500670433,1.0,-0.8112152814865112,0.7320451140403748,0.0791702046990394,0.5188684463500977,0.0,0.0,0.0,24.32047843933105,25.0,396.7043762207031,-0.0,63.99592208862305,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3573608398437,0.8133941888809204,0.148016020655632,0.1327694505453109,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3208312988281,0.5641402006149292,0.050000000745058,0.0481448285281658,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.34967041015625,0.7285762429237366,0.105221539735794,0.0739170536398887,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3208312988281,0.5641402006149292,0.050000000745058,0.0481448285281658,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3429260253906,0.6750548481941223,0.083893708884716,0.3797560036182403,287.3533020019531,288.1499938964844,286.9121398925781,283.828369140625,288.2398986816406,297.1434631347656,287.4056091308594,1.0,0.1818325966596603,1.0,1.0,0.276322066783905,1.0,-0.8193241357803345,0.7106077671051025,0.1087163314223289,0.49656742811203,0.0,0.0,0.0,24.089092254638672,25.0,461.7978820800781,-0.0,64.91767883300781,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3573608398437,0.8133941888809204,0.148016020655632,0.1327694505453109,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3208312988281,0.5641402006149292,0.050000000745058,0.0481448285281658,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.34967041015625,0.7285762429237366,0.105221539735794,0.0739170536398887,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3208312988281,0.5641402006149292,0.050000000745058,0.0481448285281658,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3429260253906,0.6750548481941223,0.083893708884716,0.3797560036182403,287.3533020019531,288.1499938964844,286.9121398925781,283.828369140625,288.2398986816406,297.1434631347656,287.4056091308594,1.0,0.1818325966596603,1.0,1.0,0.276322066783905,1.0,-0.8193241357803345,0.7106077671051025,0.1087163314223289,0.49656742811203,0.0,0.0,0.0,24.089092254638672,25.0,461.7978820800781,-0.0,64.91767883300781,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7315979003906,0.8240421414375305,0.1527154743671417,0.1368567645549774,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6886901855469,0.5666037797927856,0.050000000745058,0.0481292940676212,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.722412109375,0.7340871095657349,0.1067542061209678,0.0749230310320854,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6886901855469,0.5666037797927856,0.050000000745058,0.0481292940676212,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71453857421875,0.6798659563064575,0.0847518220543861,0.3832334280014038,287.7265625,288.25,286.9896850585937,283.8419494628906,288.73736572265625,297.1598815917969,287.7865905761719,1.0,0.182414248585701,1.0,1.0,0.3173096477985382,1.0,-0.8295724987983704,0.6842713952064514,0.1453011184930801,0.4689569473266601,0.0,0.0,0.0,23.80381774902344,25.0,532.0960083007812,-0.0,66.11018371582031,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7315979003906,0.8240421414375305,0.1527154743671417,0.1368567645549774,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6886901855469,0.5666037797927856,0.050000000745058,0.0481292940676212,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.722412109375,0.7340871095657349,0.1067542061209678,0.0749230310320854,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6886901855469,0.5666037797927856,0.050000000745058,0.0481292940676212,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71453857421875,0.6798659563064575,0.0847518220543861,0.3832334280014038,287.7265625,288.25,286.9896850585937,283.8419494628906,288.73736572265625,297.1598815917969,287.7865905761719,1.0,0.182414248585701,1.0,1.0,0.3173096477985382,1.0,-0.8295724987983704,0.6842713952064514,0.1453011184930801,0.4689569473266601,0.0,0.0,0.0,23.80381774902344,25.0,532.0960083007812,-0.0,66.11018371582031,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9408569335937,0.8297950625419617,0.1552588492631912,0.1390703171491623,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.894287109375,0.5680357813835144,0.050000000745058,0.0481204241514205,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.93084716796875,0.7372959852218628,0.1076401993632316,0.0755058825016021,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.894287109375,0.5680357813835144,0.050000000745058,0.0481204241514205,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.92236328125,0.6827812194824219,0.0852850750088691,0.3854197561740875,287.9352722167969,288.25,287.02850341796875,283.8486633300781,289.0108642578125,297.1713256835937,287.99932861328125,1.0,0.1827650368213653,1.0,1.0,0.3378034234046936,1.0,-0.8355309963226318,0.6693413853645325,0.1661896556615829,0.4532200396060943,0.0,0.0,0.0,23.64194679260254,25.0,571.0204467773438,-0.0,66.81838989257812,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1605529785156,0.8359687924385071,0.1579379588365554,0.1414031982421875,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1121826171875,0.5696513652801514,0.050000000745058,0.0481105595827102,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1503601074219,0.740888774394989,0.108612485229969,0.0761469379067421,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1121826171875,0.5696513652801514,0.050000000745058,0.0481105595827102,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1416320800781,0.6861075758934021,0.0858930870890617,0.3879294693470001,288.15478515625,288.3500061035156,287.0673522949219,283.85528564453125,289.1661376953125,297.1836242675781,288.21661376953125,1.0,0.1831613481044769,1.0,1.0,0.3449957072734833,1.0,-0.8420882821083069,0.6662172079086304,0.1758710741996765,0.4491070210933685,0.0,0.0,0.0,23.46322059631348,25.0,577.6258544921875,-0.0,67.61012268066406,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401916503906,0.8493791818618774,0.1635467261075973,0.1463512480258941,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996337890625,0.5732251405715942,0.050000000745058,0.0480892285704612,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5316772460937,0.7489820122718811,0.1107280403375625,0.0775739699602127,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996337890625,0.5732251405715942,0.050000000745058,0.0480892285704612,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5245361328125,0.6936872601509094,0.0872725918889045,0.3937957286834717,288.5351867675781,288.45001220703125,287.14508056640625,283.86846923828125,289.4182434082031,297.20947265625,288.5859375,1.0,0.1840966641902923,1.0,1.0,0.359380304813385,1.0,-0.8567283749580383,0.662049412727356,0.1946789771318435,0.4426162242889404,0.0,0.0,0.0,23.082637786865234,25.0,520.2550659179688,-0.0,69.43590545654297,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
