time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035880,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401916503906,0.8493791818618774,0.1635467261075973,0.1463512480258941,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996337890625,0.5732251405715942,0.050000000745058,0.0480892285704612,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5316772460937,0.7489820122718811,0.1107280403375625,0.0775739699602127,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996337890625,0.5732251405715942,0.050000000745058,0.0480892285704612,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5245361328125,0.6936872601509094,0.0872725918889045,0.3937957286834717,288.5351867675781,288.45001220703125,287.14508056640625,283.86846923828125,289.4182434082031,297.20947265625,288.5859375,1.0,0.1840966641902923,1.0,1.0,0.359380304813385,1.0,-0.8567283749580383,0.662049412727356,0.1946789771318435,0.4426162242889404,0.0,0.0,0.0,23.082637786865234,25.0,520.2550659179688,-0.0,69.43590545654297,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8813171386719,0.863610565662384,0.1693388372659683,0.1514877825975418,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8431396484375,0.5769124627113342,0.050000000745058,0.0480678938329219,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.873291015625,0.757707953453064,0.1129639893770217,0.0791008844971656,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8431396484375,0.5769124627113342,0.050000000745058,0.0480678938329219,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86669921875,0.7018183469772339,0.0887838378548622,0.4003410041332245,288.8764953613281,288.54998779296875,287.22283935546875,283.88153076171875,289.6736145019531,297.2355041503906,288.9229431152344,1.0,0.1852117627859115,1.0,1.0,0.3737648725509643,1.0,-0.8725297451019287,0.6577844619750977,0.214745283126831,0.4357640743255615,0.0,0.0,0.0,22.71610641479492,25.0,474.5513000488281,-0.0,71.52098083496094,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8813171386719,0.863610565662384,0.1693388372659683,0.1514877825975418,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8431396484375,0.5769124627113342,0.050000000745058,0.0480678938329219,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.873291015625,0.757707953453064,0.1129639893770217,0.0791008844971656,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8431396484375,0.5769124627113342,0.050000000745058,0.0480678938329219,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86669921875,0.7018183469772339,0.0887838378548622,0.4003410041332245,288.8764953613281,288.54998779296875,287.22283935546875,283.88153076171875,289.6736145019531,297.2355041503906,288.9229431152344,1.0,0.1852117627859115,1.0,1.0,0.3737648725509643,1.0,-0.8725297451019287,0.6577844619750977,0.214745283126831,0.4357640743255615,0.0,0.0,0.0,22.71610641479492,25.0,474.5513000488281,-0.0,71.52098083496094,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1500244140625,0.8785078525543213,0.1752455532550811,0.1567600071430206,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1257629394531,0.5806679725646973,0.050000000745058,0.0480468198657035,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1452941894531,0.7669221758842468,0.1152624562382698,0.0806886404752731,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1257629394531,0.5806679725646973,0.050000000745058,0.0480468198657035,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.141357421875,0.7102354168891907,0.0903727039694786,0.4073267877101898,289.1471252441406,288.6499938964844,287.3006286621094,283.89459228515625,289.6194763183594,297.2611389160156,289.17218017578125,1.0,0.186495691537857,1.0,1.0,0.3608612418174743,1.0,-0.8890964984893799,0.6828318238258362,0.2062646746635437,0.457918256521225,0.0,0.0,0.0,22.371570587158203,25.0,333.8443603515625,-0.0,73.83808135986328,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1500244140625,0.8785078525543213,0.1752455532550811,0.1567600071430206,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1257629394531,0.5806679725646973,0.050000000745058,0.0480468198657035,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1452941894531,0.7669221758842468,0.1152624562382698,0.0806886404752731,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1257629394531,0.5806679725646973,0.050000000745058,0.0480468198657035,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.141357421875,0.7102354168891907,0.0903727039694786,0.4073267877101898,289.1471252441406,288.6499938964844,287.3006286621094,283.89459228515625,289.6194763183594,297.2611389160156,289.17218017578125,1.0,0.186495691537857,1.0,1.0,0.3608612418174743,1.0,-0.8890964984893799,0.6828318238258362,0.2062646746635437,0.457918256521225,0.0,0.0,0.0,22.371570587158203,25.0,333.8443603515625,-0.0,73.83808135986328,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2857971191406,0.8926233649253845,0.1809213757514953,0.161903515458107,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.27301025390625,0.5838894844055176,0.050000000745058,0.0480292290449142,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2832946777344,0.775497555732727,0.1174062639474868,0.082209937274456,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27301025390625,0.5838894844055176,0.050000000745058,0.0480292290449142,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.28125,0.7175126075744629,0.0918683186173439,0.414113700389862,289.28424072265625,288.75,287.3783874511719,283.9076843261719,289.53619384765625,297.2837219238281,289.2972717285156,1.0,0.1879083812236786,1.0,1.0,0.3479576110839844,1.0,-0.9051993489265442,0.708696186542511,0.1965031772851944,0.4809875786304474,0.0,0.0,0.0,22.113399505615234,25.0,190.84048461914065,-0.0,76.27062225341797,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2857971191406,0.8926233649253845,0.1809213757514953,0.161903515458107,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.27301025390625,0.5838894844055176,0.050000000745058,0.0480292290449142,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2832946777344,0.775497555732727,0.1174062639474868,0.082209937274456,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27301025390625,0.5838894844055176,0.050000000745058,0.0480292290449142,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.28125,0.7175126075744629,0.0918683186173439,0.414113700389862,289.28424072265625,288.75,287.3783874511719,283.9076843261719,289.53619384765625,297.2837219238281,289.2972717285156,1.0,0.1879083812236786,1.0,1.0,0.3479576110839844,1.0,-0.9051993489265442,0.708696186542511,0.1965031772851944,0.4809875786304474,0.0,0.0,0.0,22.113399505615234,25.0,190.84048461914065,-0.0,76.27062225341797,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.326171875,0.8990560173988342,0.1836454719305038,0.164374753832817,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31719970703125,0.5851779580116272,0.050000000745058,0.0480223074555397,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.324462890625,0.7792711853981018,0.1183921992778778,0.0829144045710563,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.31719970703125,0.5851779580116272,0.050000000745058,0.0480223074555397,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3230285644531,0.7205494046211243,0.0925524607300758,0.4172539710998535,289.3251037597656,288.75,287.4172668457031,283.9142761230469,289.4961242675781,297.2936706542969,289.3338623046875,1.0,0.1886443644762039,1.0,1.0,0.341505765914917,1.0,-0.9127633571624756,0.7213075757026672,0.1914557814598083,0.4923128187656402,0.0,0.0,0.0,22.027626037597656,25.0,136.22967529296875,-0.0,77.49142456054688,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3499755859375,0.9051092863082886,0.1862974762916565,0.1667815744876861,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3453063964844,0.5862697958946228,0.050000000745058,0.0480164922773838,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3492126464844,0.7826994061470032,0.1193195432424545,0.0835791230201721,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3453063964844,0.5862697958946228,0.050000000745058,0.0480164922773838,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3485412597656,0.7232397198677063,0.093189500272274,0.4201956987380981,289.3495178222656,288.8500061035156,287.4561462402344,283.9209289550781,289.4039306640625,297.3028564453125,289.3520202636719,1.0,0.1893918514251709,1.0,1.0,0.329387903213501,1.0,-0.9199668169021606,0.7393584847450256,0.1806083768606186,0.5091350674629211,0.0,0.0,0.0,21.96753120422364,25.0,76.3079833984375,-0.0,78.705322265625,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3223876953125,0.9164746403694152,0.1913085132837295,0.1713625639677047,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3286437988281,0.5877441167831421,0.050000000745058,0.0480086952447891,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3238220214844,0.788276731967926,0.1209524795413017,0.0847690626978874,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3286437988281,0.5877441167831421,0.050000000745058,0.0480086952447891,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.32489013671875,0.7274633049964905,0.094281405210495,0.4253510236740112,289.3233337402344,288.95001220703125,287.5338439941406,283.93438720703125,289.2092590332031,297.3185729980469,289.3152160644531,1.0,0.1908932626247406,1.0,1.0,0.3051521182060241,1.0,-0.9330625534057616,0.7745299935340881,0.1585325598716735,0.5421527624130249,0.0,0.0,0.0,21.931915283203125,25.0,-40.10564804077149,-0.0,81.06890869140625,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3223876953125,0.9164746403694152,0.1913085132837295,0.1713625639677047,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3286437988281,0.5877441167831421,0.050000000745058,0.0480086952447891,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3238220214844,0.788276731967926,0.1209524795413017,0.0847690626978874,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3286437988281,0.5877441167831421,0.050000000745058,0.0480086952447891,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.32489013671875,0.7274633049964905,0.094281405210495,0.4253510236740112,289.3233337402344,288.95001220703125,287.5338439941406,283.93438720703125,289.2092590332031,297.3185729980469,289.3152160644531,1.0,0.1908932626247406,1.0,1.0,0.3051521182060241,1.0,-0.9330625534057616,0.7745299935340881,0.1585325598716735,0.5421527624130249,0.0,0.0,0.0,21.931915283203125,25.0,-40.10564804077149,-0.0,81.06890869140625,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2412109375,0.9258767366409302,0.1959123313426971,0.1755775958299636,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25250244140625,0.5882052183151245,0.050000000745058,0.0480062291026115,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2436218261719,0.7919321656227112,0.1222699955105781,0.0857423618435859,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.25250244140625,0.5882052183151245,0.050000000745058,0.0480062291026115,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2454528808594,0.7300214767456055,0.0951023548841476,0.4293330609798431,289.2427978515625,289.04998779296875,287.6114501953125,283.9481811523437,289.03692626953125,297.33087158203125,289.2301025390625,1.0,0.192355677485466,1.0,1.0,0.2809163331985473,1.0,-0.9440638422966005,0.806685745716095,0.1373780965805053,0.5726482272148132,0.0,0.0,0.0,22.01002311706543,25.0,-111.88877868652344,-0.0,83.27104949951172,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2412109375,0.9258767366409302,0.1959123313426971,0.1755775958299636,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25250244140625,0.5882052183151245,0.050000000745058,0.0480062291026115,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2436218261719,0.7919321656227112,0.1222699955105781,0.0857423618435859,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.25250244140625,0.5882052183151245,0.050000000745058,0.0480062291026115,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2454528808594,0.7300214767456055,0.0951023548841476,0.4293330609798431,289.2427978515625,289.04998779296875,287.6114501953125,283.9481811523437,289.03692626953125,297.33087158203125,289.2301025390625,1.0,0.192355677485466,1.0,1.0,0.2809163331985473,1.0,-0.9440638422966005,0.806685745716095,0.1373780965805053,0.5726482272148132,0.0,0.0,0.0,22.01002311706543,25.0,-111.88877868652344,-0.0,83.27104949951172,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1546325683594,0.93328857421875,0.2002210915088653,0.1794961392879486,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16339111328125,0.5878501534461975,0.050000000745058,0.0480080172419548,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1563720703125,0.793972373008728,0.1233326941728591,0.0865250304341316,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16339111328125,0.5878501534461975,0.050000000745058,0.0480080172419548,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1576843261719,0.7311632633209229,0.0956852585077285,0.4322036206722259,289.15576171875,289.1499938964844,287.68896484375,283.9623413085937,288.99462890625,297.3410339355469,289.14727783203125,1.0,0.1937367916107177,1.0,1.0,0.2698022127151489,1.0,-0.9531565308570862,0.8245309591293335,0.1286255270242691,0.5893311500549316,0.0,0.0,0.0,22.17350578308105,25.0,-109.70770263671876,-0.0,85.27903747558594,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1546325683594,0.93328857421875,0.2002210915088653,0.1794961392879486,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16339111328125,0.5878501534461975,0.050000000745058,0.0480080172419548,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1563720703125,0.793972373008728,0.1233326941728591,0.0865250304341316,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16339111328125,0.5878501534461975,0.050000000745058,0.0480080172419548,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1576843261719,0.7311632633209229,0.0956852585077285,0.4322036206722259,289.15576171875,289.1499938964844,287.68896484375,283.9623413085937,288.99462890625,297.3410339355469,289.14727783203125,1.0,0.1937367916107177,1.0,1.0,0.2698022127151489,1.0,-0.9531565308570862,0.8245309591293335,0.1286255270242691,0.5893311500549316,0.0,0.0,0.0,22.17350578308105,25.0,-109.70770263671876,-0.0,85.27903747558594,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.09527587890625,0.9398539066314696,0.2044528871774673,0.1833020597696304,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.10211181640625,0.5872239470481873,0.050000000745058,0.0480112358927726,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0966796875,0.7953354716300964,0.1242774575948715,0.0872027873992919,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.10211181640625,0.5872239470481873,0.050000000745058,0.0480112358927726,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0977478027344,0.7316428422927856,0.0961290374398231,0.4343410432338714,289.0962219238281,289.25,287.766357421875,283.9769897460937,288.9693298339844,297.35107421875,289.0894470214844,1.0,0.1950239539146423,1.0,1.0,0.2586880922317505,1.0,-0.9611113667488098,0.8407506942749023,0.1203606501221656,0.6046285629272461,0.0,0.0,0.0,22.36080551147461,25.0,-87.94523620605469,-0.0,87.13492584228516,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.09527587890625,0.9398539066314696,0.2044528871774673,0.1833020597696304,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.10211181640625,0.5872239470481873,0.050000000745058,0.0480112358927726,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0966796875,0.7953354716300964,0.1242774575948715,0.0872027873992919,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.10211181640625,0.5872239470481873,0.050000000745058,0.0480112358927726,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0977478027344,0.7316428422927856,0.0961290374398231,0.4343410432338714,289.0962219238281,289.25,287.766357421875,283.9769897460937,288.9693298339844,297.35107421875,289.0894470214844,1.0,0.1950239539146423,1.0,1.0,0.2586880922317505,1.0,-0.9611113667488098,0.8407506942749023,0.1203606501221656,0.6046285629272461,0.0,0.0,0.0,22.36080551147461,25.0,-87.94523620605469,-0.0,87.13492584228516,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0699768066406,0.9430416226387024,0.2065619677305221,0.1851958781480789,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0761413574219,0.5869136452674866,0.050000000745058,0.0480128340423107,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0712585449219,0.7959563732147217,0.1247273609042167,0.087522767484188,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0761413574219,0.5869136452674866,0.050000000745058,0.0480128340423107,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0722045898437,0.7317969799041748,0.0963181480765342,0.435242235660553,289.0708312988281,289.25,287.80499267578125,283.9845275878906,288.9588317871094,297.35626220703125,289.0647888183594,1.0,0.1956342905759811,1.0,1.0,0.2531310021877289,1.0,-0.9648540019989014,0.8485417366027832,0.1163122877478599,0.6119957566261292,0.0,0.0,0.0,22.451635360717773,25.0,-78.14511108398438,-0.0,88.02163696289062,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0503845214844,0.9461653828620912,0.2086722701787948,0.1870879381895065,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0545349121094,0.5866031050682068,0.050000000745058,0.0480144396424293,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.05108642578125,0.7965495586395264,0.1251688450574875,0.0878349095582962,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0545349121094,0.5866031050682068,0.050000000745058,0.0480144396424293,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0516967773437,0.7319086194038391,0.0964921116828918,0.436063289642334,289.05084228515625,289.3500061035156,287.8435974121094,283.9922180175781,289.00537109375,297.361572265625,289.0484619140625,1.0,0.1962233930826187,1.0,1.0,0.2558367848396301,1.0,-0.9684889912605286,0.8497171998023987,0.1187717989087104,0.6127885580062866,0.0,0.0,0.0,22.540075302124023,25.0,-53.03041076660156,-0.0,88.88512420654297,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0652160644531,0.9527119398117064,0.2130200117826461,0.1909415870904922,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.061279296875,0.5862178206443787,0.050000000745058,0.0480164252221584,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.06427001953125,0.7980530858039856,0.1260988116264343,0.0884712561964988,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.061279296875,0.5862178206443787,0.050000000745058,0.0480164252221584,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0635986328125,0.7323386669158936,0.0968510210514068,0.4376485347747803,289.0645751953125,289.45001220703125,287.920654296875,284.00811767578125,289.1236267089844,297.37359619140625,289.0693359375,1.0,0.1973499804735183,1.0,1.0,0.2612483203411102,1.0,-0.9757853746414183,0.851047933101654,0.1247373893857002,0.6132839322090149,0.0,0.0,0.0,22.68537330627441,25.0,17.984127044677734,-0.0,90.5807647705078,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0652160644531,0.9527119398117064,0.2130200117826461,0.1909415870904922,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.061279296875,0.5862178206443787,0.050000000745058,0.0480164252221584,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.06427001953125,0.7980530858039856,0.1260988116264343,0.0884712561964988,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.061279296875,0.5862178206443787,0.050000000745058,0.0480164252221584,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0635986328125,0.7323386669158936,0.0968510210514068,0.4376485347747803,289.0645751953125,289.45001220703125,287.920654296875,284.00811767578125,289.1236267089844,297.37359619140625,289.0693359375,1.0,0.1973499804735183,1.0,1.0,0.2612483203411102,1.0,-0.9757853746414183,0.851047933101654,0.1247373893857002,0.6132839322090149,0.0,0.0,0.0,22.68537330627441,25.0,17.984127044677734,-0.0,90.5807647705078,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1171875,0.9601302742958068,0.2176092714071273,0.1949995160102844,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1095275878906,0.5863803029060364,0.050000000745058,0.0480155199766159,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1155090332031,0.8004499077796936,0.1271524280309677,0.0891832783818245,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1095275878906,0.5863803029060364,0.050000000745058,0.0480155199766159,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1142578125,0.7334495186805725,0.0972819775342941,0.4394845962524414,289.11602783203125,289.54998779296875,287.9975280761719,284.0247802734375,289.24285888671875,297.3880615234375,289.1242370605469,1.0,0.1984381526708603,1.0,1.0,0.2666598558425903,1.0,-0.9837117195129396,0.8526911735534668,0.1310205310583114,0.6138224601745605,0.0,0.0,0.0,22.76367950439453,25.0,68.85340118408203,-0.0,92.31396484375,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1171875,0.9601302742958068,0.2176092714071273,0.1949995160102844,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1095275878906,0.5863803029060364,0.050000000745058,0.0480155199766159,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1155090332031,0.8004499077796936,0.1271524280309677,0.0891832783818245,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1095275878906,0.5863803029060364,0.050000000745058,0.0480155199766159,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1142578125,0.7334495186805725,0.0972819775342941,0.4394845962524414,289.11602783203125,289.54998779296875,287.9975280761719,284.0247802734375,289.24285888671875,297.3880615234375,289.1242370605469,1.0,0.1984381526708603,1.0,1.0,0.2666598558425903,1.0,-0.9837117195129396,0.8526911735534668,0.1310205310583114,0.6138224601745605,0.0,0.0,0.0,22.76367950439453,25.0,68.85340118408203,-0.0,92.31396484375,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2093200683594,0.9681993126869202,0.2224465757608413,0.1992678791284561,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1947631835937,0.5870503783226013,0.050000000745058,0.0480119548738002,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2060546875,0.8037391901016235,0.1283475905656814,0.0899870619177818,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1947631835937,0.5870503783226013,0.050000000745058,0.0480119548738002,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.20367431640625,0.7352771759033203,0.0978111177682876,0.4417126476764679,289.2070617675781,289.6499938964844,288.0741882324219,284.04229736328125,289.4481811523437,297.40478515625,289.2225036621094,1.0,0.1995180994272232,1.0,1.0,0.2823768556118011,1.0,-0.9924647808074952,0.8451778292655945,0.1472869217395782,0.6049084067344666,0.0,0.0,0.0,22.780738830566406,25.0,135.8365478515625,-0.0,94.13215637207033,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2093200683594,0.9681993126869202,0.2224465757608413,0.1992678791284561,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1947631835937,0.5870503783226013,0.050000000745058,0.0480119548738002,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2060546875,0.8037391901016235,0.1283475905656814,0.0899870619177818,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1947631835937,0.5870503783226013,0.050000000745058,0.0480119548738002,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.20367431640625,0.7352771759033203,0.0978111177682876,0.4417126476764679,289.2070617675781,289.6499938964844,288.0741882324219,284.04229736328125,289.4481811523437,297.40478515625,289.2225036621094,1.0,0.1995180994272232,1.0,1.0,0.2823768556118011,1.0,-0.9924647808074952,0.8451778292655945,0.1472869217395782,0.6049084067344666,0.0,0.0,0.0,22.780738830566406,25.0,135.8365478515625,-0.0,94.13215637207033,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524780273437,0.9770477414131165,0.2276417464017868,0.2038308382034301,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3327331542969,0.5883806347846985,0.050000000745058,0.0480049699544906,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3481750488281,0.8081960082054138,0.1297487765550613,0.0909212827682495,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3327331542969,0.5883806347846985,0.050000000745058,0.0480049699544906,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3450012207031,0.7381015419960022,0.0984934493899345,0.44455087184906,289.3494873046875,289.75,288.15057373046875,284.0607604980469,289.6700134277344,297.4245300292969,289.36920166015625,1.0,0.2006256282329559,1.0,1.0,0.2980938553810119,1.0,-1.0024518966674805,0.8370336890220642,0.1654182225465774,0.5948988795280457,0.0,0.0,0.0,22.723535537719727,25.0,196.21383666992188,-0.0,96.1083755493164,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524780273437,0.9770477414131165,0.2276417464017868,0.2038308382034301,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3327331542969,0.5883806347846985,0.050000000745058,0.0480049699544906,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3481750488281,0.8081960082054138,0.1297487765550613,0.0909212827682495,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3327331542969,0.5883806347846985,0.050000000745058,0.0480049699544906,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3450012207031,0.7381015419960022,0.0984934493899345,0.44455087184906,289.3494873046875,289.75,288.15057373046875,284.0607604980469,289.6700134277344,297.4245300292969,289.36920166015625,1.0,0.2006256282329559,1.0,1.0,0.2980938553810119,1.0,-1.0024518966674805,0.8370336890220642,0.1654182225465774,0.5948988795280457,0.0,0.0,0.0,22.723535537719727,25.0,196.21383666992188,-0.0,96.1083755493164,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4362487792969,0.981706976890564,0.2303775697946548,0.2062358111143112,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4145202636719,0.5893082618713379,0.050000000745058,0.0480001494288444,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4315185546875,0.8108472228050232,0.1305326670408249,0.0914453119039535,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4145202636719,0.5893082618713379,0.050000000745058,0.0480001494288444,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4280700683594,0.7399377226829529,0.0988996997475624,0.4462501108646393,289.4329528808594,289.75,288.18865966796875,284.0704040527344,289.7839050292969,297.4355163574219,289.4543151855469,1.0,0.2012013792991638,1.0,1.0,0.3059523701667785,1.0,-1.0079950094223022,0.8329027891159058,0.1750922501087188,0.589633584022522,0.0,0.0,0.0,22.66693878173828,25.0,220.1685028076172,-0.0,97.1766357421875,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5259094238281,0.986452341079712,0.2332019209861755,0.2087205946445465,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5027770996094,0.5904044508934021,0.050000000745058,0.0479944981634616,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5209350585937,0.8137585520744324,0.1313710808753967,0.0920071825385093,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5027770996094,0.5904044508934021,0.050000000745058,0.0479944981634616,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.51727294921875,0.7420607209205627,0.0993498861789703,0.4481423795223236,289.5224304199219,289.8500061035156,288.2267150878906,284.0802917480469,289.8871154785156,297.4471740722656,289.54449462890625,1.0,0.201797142624855,1.0,1.0,0.3123250603675842,1.0,-1.013909101486206,0.8303006887435913,0.1836083531379699,0.5857527852058411,0.0,0.0,0.0,22.59347915649414,25.0,236.9978790283203,-0.0,98.30529022216795,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7107238769531,0.9958805441856384,0.239078864455223,0.2139045298099517,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6864013671875,0.5930012464523315,0.050000000745058,0.0479812920093536,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7055358886719,0.8202237486839294,0.133191779255867,0.0932352021336555,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6864013671875,0.5930012464523315,0.050000000745058,0.0479812920093536,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.70172119140625,0.7470752000808716,0.1003703325986862,0.4524771869182586,289.7070617675781,289.95001220703125,288.3025207519531,284.1010131835937,290.0914306640625,297.4720153808594,289.7298583984375,1.0,0.2030595391988754,1.0,1.0,0.3250704705715179,1.0,-1.026754379272461,0.825404942035675,0.2013494819402694,0.5779141783714294,0.0,0.0,0.0,22.40934181213379,25.0,256.5602111816406,-0.0,100.75279998779295,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7107238769531,0.9958805441856384,0.239078864455223,0.2139045298099517,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6864013671875,0.5930012464523315,0.050000000745058,0.0479812920093536,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7055358886719,0.8202237486839294,0.133191779255867,0.0932352021336555,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6864013671875,0.5930012464523315,0.050000000745058,0.0479812920093536,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.70172119140625,0.7470752000808716,0.1003703325986862,0.4524771869182586,289.7070617675781,289.95001220703125,288.3025207519531,284.1010131835937,290.0914306640625,297.4720153808594,289.7298583984375,1.0,0.2030595391988754,1.0,1.0,0.3250704705715179,1.0,-1.026754379272461,0.825404942035675,0.2013494819402694,0.5779141783714294,0.0,0.0,0.0,22.40934181213379,25.0,256.5602111816406,-0.0,100.75279998779295,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9042358398437,0.9926649332046508,0.2457225024700164,0.2125548720359802,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8789978027344,0.5915653705596924,0.050000000745058,0.0479884818196296,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8990478515625,0.8222866058349609,0.135176882147789,0.0945987105369567,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8789978027344,0.5915653705596924,0.050000000745058,0.0479884818196296,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8951110839844,0.7481938600540161,0.1015326455235481,0.4575669169425964,289.9005432128906,290.04998779296875,288.3780517578125,284.1229858398437,290.2972106933594,297.5037841796875,289.92388916015625,1.0,0.2042234241962433,1.0,1.0,0.3378158807754516,1.0,-1.0328969955444336,0.8146599531173706,0.218237042427063,0.5658981204032898,0.0,0.0,0.0,22.664033889770508,25.0,268.96002197265625,-0.0,102.5370101928711,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9042358398437,0.9926649332046508,0.2457225024700164,0.2125548720359802,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8789978027344,0.5915653705596924,0.050000000745058,0.0479884818196296,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8990478515625,0.8222866058349609,0.135176882147789,0.0945987105369567,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8789978027344,0.5915653705596924,0.050000000745058,0.0479884818196296,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8951110839844,0.7481938600540161,0.1015326455235481,0.4575669169425964,289.9005432128906,290.04998779296875,288.3780517578125,284.1229858398437,290.2972106933594,297.5037841796875,289.92388916015625,1.0,0.2042234241962433,1.0,1.0,0.3378158807754516,1.0,-1.0328969955444336,0.8146599531173706,0.218237042427063,0.5658981204032898,0.0,0.0,0.0,22.664033889770508,25.0,268.96002197265625,-0.0,102.5370101928711,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0881652832031,0.991719663143158,0.2534790933132171,0.2117557674646377,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0659484863281,0.5915860533714294,0.050000000745058,0.0479883402585983,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0838623046875,0.8262494206428528,0.1373063623905182,0.0960625037550926,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0659484863281,0.5915860533714294,0.050000000745058,0.0479883402585983,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0804443359375,0.7511907815933228,0.1028403416275978,0.4632751941680908,290.0850524902344,290.1499938964844,288.4532165527344,284.1463317871094,290.4342956542969,297.548828125,290.1049499511719,1.0,0.2053133696317672,1.0,1.0,0.3431872129440307,1.0,-1.040577411651611,0.8134015202522278,0.2271758764982223,0.5627024173736572,0.0,0.0,0.0,22.749095916748047,25.0,249.91616821289065,-0.0,104.3847885131836,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
