time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037920,297.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0881652832031,0.991719663143158,0.2534790933132171,0.2117557674646377,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0659484863281,0.5915860533714294,0.050000000745058,0.0479883402585983,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0838623046875,0.8262494206428528,0.1373063623905182,0.0960625037550926,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0659484863281,0.5915860533714294,0.050000000745058,0.0479883402585983,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0804443359375,0.7511907815933228,0.1028403416275978,0.4632751941680908,290.0850524902344,290.1499938964844,288.4532165527344,284.1463317871094,290.4342956542969,297.548828125,290.1049499511719,1.0,0.2053133696317672,1.0,1.0,0.3431872129440307,1.0,-1.040577411651611,0.8134015202522278,0.2271758764982223,0.5627024173736572,0.0,0.0,0.0,22.749095916748047,25.0,249.91616821289065,-0.0,104.3847885131836,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2496032714844,0.9914875030517578,0.2615538537502289,0.2110704928636551,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.229248046875,0.5921056866645813,0.050000000745058,0.0479856692254543,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.24578857421875,0.8309106826782227,0.1395105570554733,0.0975887924432754,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.229248046875,0.5921056866645813,0.050000000745058,0.0479856692254543,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2426452636719,0.7549841403961182,0.1042399629950523,0.4694530665874481,290.2467956542969,290.25,288.52801513671875,284.1711730957031,290.56500244140625,297.5955810546875,290.2651062011719,1.0,0.2063966244459152,1.0,1.0,0.3485585153102875,1.0,-1.048986792564392,0.812810480594635,0.2361762821674347,0.5598625540733337,0.0,0.0,0.0,22.777502059936523,28.0,227.5922241210937,-0.0,106.3236846923828,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2496032714844,0.9914875030517578,0.2615538537502289,0.2110704928636551,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.229248046875,0.5921056866645813,0.050000000745058,0.0479856692254543,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.24578857421875,0.8309106826782227,0.1395105570554733,0.0975887924432754,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.229248046875,0.5921056866645813,0.050000000745058,0.0479856692254543,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2426452636719,0.7549841403961182,0.1042399629950523,0.4694530665874481,290.2467956542969,290.25,288.52801513671875,284.1711730957031,290.56500244140625,297.5955810546875,290.2651062011719,1.0,0.2063966244459152,1.0,1.0,0.3485585153102875,1.0,-1.048986792564392,0.812810480594635,0.2361762821674347,0.5598625540733337,0.0,0.0,0.0,22.777502059936523,28.0,227.5922241210937,-0.0,106.3236846923828,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.32647705078125,0.9917665719985962,0.265649139881134,0.2118952572345733,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30670166015625,0.5914799571037292,0.050000000745058,0.0479888059198856,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3228454589844,0.8322440385818481,0.1406338959932327,0.0983703657984733,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30670166015625,0.5914799571037292,0.050000000745058,0.0479888059198856,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3197937011719,0.7559782266616821,0.1049685329198837,0.472689151763916,290.32379150390625,290.25,288.5652770996094,284.1841735839844,290.6294860839844,297.6136779785156,290.3415222167969,1.0,0.2074380069971084,1.0,1.0,0.351244181394577,1.0,-1.0548046827316284,0.8136281967163086,0.241176500916481,0.5590624809265137,0.0,0.0,0.0,22.92293739318848,28.0,219.1507263183593,-0.0,107.90634155273438,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.62615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985595703125,0.9923365116119384,0.2696705460548401,0.2136283367872238,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3805847167969,0.5901622176170349,0.050000000745058,0.0479954779148101,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3954162597656,0.8327885270118713,0.141769453883171,0.0991640388965606,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3805847167969,0.5901622176170349,0.050000000745058,0.0479954779148101,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3927001953125,0.7562587261199951,0.1057212427258491,0.4760447740554809,290.396240234375,290.3500061035156,288.6024475097656,284.1976013183594,290.6533508300781,297.6236877441406,290.4110412597656,1.0,0.208769291639328,1.0,1.0,0.3496198356151581,1.0,-1.061880111694336,0.820497453212738,0.2413827031850814,0.563951313495636,0.0,0.0,0.0,23.1739559173584,31.0,199.2362518310547,-0.0,109.98873138427734,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5014038085937,0.9940544962882996,0.27731853723526,0.2193242013454437,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.48956298828125,0.5858007073402405,0.050000000745058,0.0480180643498897,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4992980957031,0.831856906414032,0.1440204381942749,0.1007596403360366,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.48956298828125,0.5858007073402405,0.050000000745058,0.0480180643498897,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49755859375,0.7549973130226135,0.1072394251823425,0.4829620122909546,290.4998474121094,290.45001220703125,288.67645263671875,284.2257385253906,290.6836242675781,297.6308288574219,290.509765625,1.0,0.2122259736061096,1.0,1.0,0.3463711142539978,1.0,-1.0789870023727417,0.8371367454528809,0.2418502271175384,0.5758576393127441,0.0,0.0,0.0,23.947227478027344,34.0,146.0670166015625,-0.0,115.42911529541016,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5014038085937,0.9940544962882996,0.27731853723526,0.2193242013454437,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.48956298828125,0.5858007073402405,0.050000000745058,0.0480180643498897,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4992980957031,0.831856906414032,0.1440204381942749,0.1007596403360366,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.48956298828125,0.5858007073402405,0.050000000745058,0.0480180643498897,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49755859375,0.7549973130226135,0.1072394251823425,0.4829620122909546,290.4998474121094,290.45001220703125,288.67645263671875,284.2257385253906,290.6836242675781,297.6308288574219,290.509765625,1.0,0.2122259736061096,1.0,1.0,0.3463711142539978,1.0,-1.0789870023727417,0.8371367454528809,0.2418502271175384,0.5758576393127441,0.0,0.0,0.0,23.947227478027344,34.0,146.0670166015625,-0.0,115.42911529541016,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.57794189453125,0.9961466789245604,0.284343808889389,0.2276380062103271,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5687255859375,0.5793395638465881,0.050000000745058,0.0480529814958572,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5762939453125,0.8283985257148743,0.1462012976408004,0.1023211777210235,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5687255859375,0.5793395638465881,0.050000000745058,0.0480529814958572,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.574951171875,0.7514140009880066,0.1087118238210678,0.4898010194301605,290.57672119140625,290.54998779296875,288.75,284.25567626953125,290.713623046875,297.6287841796875,290.5843200683594,1.0,0.2165935337543487,1.0,1.0,0.3431223928928375,1.0,-1.0991313457489014,0.8560420870780945,0.2430892139673233,0.5893566012382507,0.0,0.0,0.0,25.07475852966309,37.0,109.28140258789062,-0.0,122.43694305419922,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.57794189453125,0.9961466789245604,0.284343808889389,0.2276380062103271,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5687255859375,0.5793395638465881,0.050000000745058,0.0480529814958572,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5762939453125,0.8283985257148743,0.1462012976408004,0.1023211777210235,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5687255859375,0.5793395638465881,0.050000000745058,0.0480529814958572,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.574951171875,0.7514140009880066,0.1087118238210678,0.4898010194301605,290.57672119140625,290.54998779296875,288.75,284.25567626953125,290.713623046875,297.6287841796875,290.5843200683594,1.0,0.2165935337543487,1.0,1.0,0.3431223928928375,1.0,-1.0991313457489014,0.8560420870780945,0.2430892139673233,0.5893566012382507,0.0,0.0,0.0,25.07475852966309,37.0,109.28140258789062,-0.0,122.43694305419922,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6394958496094,0.9980072975158693,0.2911440432071686,0.2374858856201172,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6317749023437,0.5715187191963196,0.050000000745058,0.0480978041887283,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380920410156,0.8236390352249146,0.1486584097146988,0.1039847508072853,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6317749023437,0.5715187191963196,0.050000000745058,0.0480978041887283,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6369934082031,0.7467771172523499,0.1104734316468238,0.497348815202713,290.6384582519531,290.6499938964844,288.8233337402344,284.2872009277344,290.7491760253906,297.62310791015625,290.6448059082031,1.0,0.2217258960008621,1.0,1.0,0.3403161466121673,1.0,-1.122113585472107,0.8764853477478027,0.2456282377243042,0.6039796471595764,0.0,0.0,0.0,26.49802589416504,25.0,87.26531982421875,-0.0,130.97340393066406,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6394958496094,0.9980072975158693,0.2911440432071686,0.2374858856201172,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6317749023437,0.5715187191963196,0.050000000745058,0.0480978041887283,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380920410156,0.8236390352249146,0.1486584097146988,0.1039847508072853,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6317749023437,0.5715187191963196,0.050000000745058,0.0480978041887283,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6369934082031,0.7467771172523499,0.1104734316468238,0.497348815202713,290.6384582519531,290.6499938964844,288.8233337402344,284.2872009277344,290.7491760253906,297.62310791015625,290.6448059082031,1.0,0.2217258960008621,1.0,1.0,0.3403161466121673,1.0,-1.122113585472107,0.8764853477478027,0.2456282377243042,0.6039796471595764,0.0,0.0,0.0,26.49802589416504,25.0,87.26531982421875,-0.0,130.97340393066406,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6920166015625,0.997023344039917,0.2991969287395477,0.2318497598171234,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.685546875,0.5760176777839661,0.050000000745058,0.048071514815092,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.69091796875,0.8335570693016052,0.1515826880931854,0.1059337183833122,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.685546875,0.5760176777839661,0.050000000745058,0.048071514815092,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69000244140625,0.7562047243118286,0.112762875854969,0.5069287419319153,290.6911926269531,290.54998779296875,288.89666748046875,284.32000732421875,290.7818603515625,297.6272277832031,290.6963195800781,1.0,0.2211749851703643,1.0,1.0,0.3375099003314972,1.0,-1.1291327476501465,0.8853374123573303,0.2437952607870102,0.611031174659729,0.0,0.0,0.0,25.9224853515625,28.0,72.32823944091797,-0.0,131.702880859375,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6920166015625,0.997023344039917,0.2991969287395477,0.2318497598171234,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.685546875,0.5760176777839661,0.050000000745058,0.048071514815092,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.69091796875,0.8335570693016052,0.1515826880931854,0.1059337183833122,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.685546875,0.5760176777839661,0.050000000745058,0.048071514815092,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69000244140625,0.7562047243118286,0.112762875854969,0.5069287419319153,290.6911926269531,290.54998779296875,288.89666748046875,284.32000732421875,290.7818603515625,297.6272277832031,290.6963195800781,1.0,0.2211749851703643,1.0,1.0,0.3375099003314972,1.0,-1.1291327476501465,0.8853374123573303,0.2437952607870102,0.611031174659729,0.0,0.0,0.0,25.9224853515625,28.0,72.32823944091797,-0.0,131.702880859375,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7147216796875,0.9964551329612732,0.304111510515213,0.2290538996458053,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7087707519531,0.5782260894775391,0.050000000745058,0.0480589866638183,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7137451171875,0.838760495185852,0.1531798839569091,0.1070082560181617,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7087707519531,0.5782260894775391,0.050000000745058,0.0480589866638183,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.712890625,0.7613855004310608,0.1140927076339721,0.5125477910041809,290.7139587402344,290.54998779296875,288.9333190917969,284.3368835449219,290.800048828125,297.6374816894531,290.7188720703125,1.0,0.221602588891983,1.0,1.0,0.3361067771911621,1.0,-1.1337767839431765,0.890605628490448,0.2431711107492447,0.6150701642036438,0.0,0.0,0.0,25.66371726989746,28.0,67.05009460449219,-0.0,132.42457580566406,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366943359375,0.9961177110671996,0.3091974854469299,0.227507010102272,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309875488281,0.5794413685798645,0.050000000745058,0.0480521619319915,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358093261719,0.8429943919181824,0.1548517495393753,0.108143925666809,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309875488281,0.5794413685798645,0.050000000745058,0.0480521619319915,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7350158691406,0.7657899856567383,0.1155349984765052,0.5187310576438904,290.73602294921875,290.45001220703125,288.9700012207031,284.3540954589844,290.814208984375,297.6489562988281,290.7406005859375,1.0,0.2223876118659973,1.0,1.0,0.3340322971343994,1.0,-1.1406872272491455,0.8983600735664368,0.2423271536827087,0.6211742162704468,0.0,0.0,0.0,25.58159065246582,31.0,62.3935775756836,-0.0,134.09368896484375,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.775146484375,0.9958992004394532,0.3195798695087433,0.2265431582927703,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7702941894531,0.5801960229873657,0.050000000745058,0.0480478703975677,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.8498814702033997,0.1583826541900634,0.1105620265007019,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7702941894531,0.5801960229873657,0.050000000745058,0.0480478703975677,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7737731933594,0.7734276652336121,0.1187031716108322,0.5325026512145996,290.77459716796875,290.3500061035156,289.0433349609375,284.3893737792969,290.8429260253906,297.6716003417969,290.778564453125,1.0,0.2249798625707626,1.0,1.0,0.329883337020874,1.0,-1.1589504480361938,0.9172605276107788,0.2416898608207702,0.6359577178955078,0.0,0.0,0.0,25.719284057617188,34.0,54.02734375,-0.0,139.28379821777344,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.775146484375,0.9958992004394532,0.3195798695087433,0.2265431582927703,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7702941894531,0.5801960229873657,0.050000000745058,0.0480478703975677,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.8498814702033997,0.1583826541900634,0.1105620265007019,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7702941894531,0.5801960229873657,0.050000000745058,0.0480478703975677,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7737731933594,0.7734276652336121,0.1187031716108322,0.5325026512145996,290.77459716796875,290.3500061035156,289.0433349609375,284.3893737792969,290.8429260253906,297.6716003417969,290.778564453125,1.0,0.2249798625707626,1.0,1.0,0.329883337020874,1.0,-1.1589504480361938,0.9172605276107788,0.2416898608207702,0.6359577178955078,0.0,0.0,0.0,25.719284057617188,34.0,54.02734375,-0.0,139.28379821777344,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.996273636817932,0.3300147354602813,0.2282111346721649,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80645751953125,0.5788877010345459,0.050000000745058,0.0480549894273281,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8104858398437,0.854648232460022,0.1621265262365341,0.1131437644362449,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.80645751953125,0.5788877010345459,0.050000000745058,0.0480549894273281,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.80987548828125,0.7793649435043335,0.1221835687756538,0.5478119254112244,290.8106384277344,290.25,289.1166687011719,284.4258728027344,290.8745422363281,297.6920166015625,290.8144226074219,1.0,0.2287873923778534,1.0,1.0,0.3257343769073486,1.0,-1.18244206905365,0.9400603175163268,0.2423818111419677,0.65369713306427,0.0,0.0,0.0,26.22600555419922,37.0,50.3052864074707,-0.0,146.82901000976562,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.996273636817932,0.3300147354602813,0.2282111346721649,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80645751953125,0.5788877010345459,0.050000000745058,0.0480549894273281,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8104858398437,0.854648232460022,0.1621265262365341,0.1131437644362449,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.80645751953125,0.5788877010345459,0.050000000745058,0.0480549894273281,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.80987548828125,0.7793649435043335,0.1221835687756538,0.5478119254112244,290.8106384277344,290.25,289.1166687011719,284.4258728027344,290.8745422363281,297.6920166015625,290.8144226074219,1.0,0.2287873923778534,1.0,1.0,0.3257343769073486,1.0,-1.18244206905365,0.9400603175163268,0.2423818111419677,0.65369713306427,0.0,0.0,0.0,26.22600555419922,37.0,50.3052864074707,-0.0,146.82901000976562,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8129577636719,0.9970829486846924,0.3403269648551941,0.2321568429470062,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8164367675781,0.5757721662521362,0.050000000745058,0.0480724275112152,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8135681152344,0.8574110865592957,0.166023388504982,0.1158572360873222,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8164367675781,0.5757721662521362,0.050000000745058,0.0480724275112152,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8140563964844,0.7836055755615234,0.1258982717990875,0.564335286617279,290.8134155273437,290.1083984375,289.19000244140625,284.4635009765625,290.7793884277344,297.7094116210937,290.8099060058594,1.0,0.2336461097002029,1.0,1.0,0.3069239258766174,1.0,-1.210308313369751,0.9853783845901488,0.2249299585819244,0.6930549740791321,0.0,0.0,0.0,27.06967544555664,40.0,-6.742507457733154,-0.0,156.63604736328125,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8129577636719,0.9970829486846924,0.3403269648551941,0.2321568429470062,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8164367675781,0.5757721662521362,0.050000000745058,0.0480724275112152,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8135681152344,0.8574110865592957,0.166023388504982,0.1158572360873222,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8164367675781,0.5757721662521362,0.050000000745058,0.0480724275112152,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8140563964844,0.7836055755615234,0.1258982717990875,0.564335286617279,290.8134155273437,290.1083984375,289.19000244140625,284.4635009765625,290.7793884277344,297.7094116210937,290.8099060058594,1.0,0.2336461097002029,1.0,1.0,0.3069239258766174,1.0,-1.210308313369751,0.9853783845901488,0.2249299585819244,0.6930549740791321,0.0,0.0,0.0,27.06967544555664,40.0,-6.742507457733154,-0.0,156.63604736328125,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7652587890625,0.9981275200843812,0.3502107262611389,0.2382676005363464,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7724914550781,0.5708865523338318,0.050000000745058,0.0481007993221282,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7662658691406,0.8578912019729614,0.169903427362442,0.1185937598347663,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7724914550781,0.5708865523338318,0.050000000745058,0.0481007993221282,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7671203613281,0.7858158946037292,0.1296963840723037,0.5814454555511475,290.7660217285156,289.93438720703125,289.2633361816406,284.5023193359375,290.684326171875,297.7216796875,290.7604675292969,1.0,0.2393918931484222,1.0,1.0,0.2881134450435638,1.0,-1.2415326833724976,1.0337263345718384,0.2078063040971756,0.7348089814186096,0.0,0.0,0.0,28.25162506103516,43.0,-56.2293701171875,-0.0,168.60208129882812,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7652587890625,0.9981275200843812,0.3502107262611389,0.2382676005363464,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7724914550781,0.5708865523338318,0.050000000745058,0.0481007993221282,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7662658691406,0.8578912019729614,0.169903427362442,0.1185937598347663,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7724914550781,0.5708865523338318,0.050000000745058,0.0481007993221282,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7671203613281,0.7858158946037292,0.1296963840723037,0.5814454555511475,290.7660217285156,289.93438720703125,289.2633361816406,284.5023193359375,290.684326171875,297.7216796875,290.7604675292969,1.0,0.2393918931484222,1.0,1.0,0.2881134450435638,1.0,-1.2415326833724976,1.0337263345718384,0.2078063040971756,0.7348089814186096,0.0,0.0,0.0,28.25162506103516,43.0,-56.2293701171875,-0.0,168.60208129882812,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.73504638671875,0.9986468553543092,0.3549754619598388,0.2420326471328735,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7431945800781,0.5678388476371765,0.050000000745058,0.0481191501021385,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.73614501953125,0.857298731803894,0.1718240529298782,0.1199519783258438,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7431945800781,0.5678388476371765,0.050000000745058,0.0481191501021385,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.737060546875,0.7861530184745789,0.1316058039665222,0.5900841951370239,290.7358703613281,289.8970031738281,289.29998779296875,284.5221252441406,290.64117431640625,297.7253112792969,290.7298278808594,1.0,0.2425459623336792,1.0,1.0,0.2787082195281982,1.0,-1.258095383644104,1.0585461854934692,0.1995491981506347,0.7561557292938232,0.0,0.0,0.0,28.967592239379883,43.0,-71.51202392578125,-0.0,175.35841369628906,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6981201171875,0.9990000128746032,0.3596241474151611,0.2461729943752288,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7088623046875,0.5644553899765015,0.050000000745058,0.04814013838768,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6996765136719,0.8562350869178772,0.1737312227487564,0.1213032752275466,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7088623046875,0.5644553899765015,0.050000000745058,0.04814013838768,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.700927734375,0.7860404849052429,0.1335156112909317,0.5987501740455627,290.6993103027344,289.7633361816406,289.336669921875,284.542236328125,290.56005859375,297.7244567871094,290.6903076171875,1.0,0.2458622902631759,1.0,1.0,0.2634224891662597,1.0,-1.2751394510269165,1.090435028076172,0.184704452753067,0.7844595313072205,0.0,0.0,0.0,29.7634506225586,46.0,-97.23059844970705,-0.0,182.611557006836,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5839233398437,0.9990000128746032,0.3684602379798889,0.255464643239975,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.60009765625,0.5567626357078552,0.050000000745058,0.0481905303895473,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5860595703125,0.8527218103408813,0.1774349361658096,0.1239532828330993,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.60009765625,0.5567626357078552,0.050000000745058,0.0481905303895473,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5877380371094,0.7844539284706116,0.1372782438993454,0.615962564945221,290.5855407714844,289.59521484375,289.4100036621094,284.5832214355469,290.4061279296875,297.7177124023437,290.5742492675781,1.0,0.2529029250144958,1.0,1.0,0.2328509986400604,1.0,-1.3102556467056274,1.1541955471038818,0.1560600101947784,0.8408700823783875,0.0,0.0,0.0,31.59695243835449,49.0,-146.9536590576172,-0.0,198.5360870361328,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5839233398437,0.9990000128746032,0.3684602379798889,0.255464643239975,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.60009765625,0.5567626357078552,0.050000000745058,0.0481905303895473,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5860595703125,0.8527218103408813,0.1774349361658096,0.1239532828330993,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.60009765625,0.5567626357078552,0.050000000745058,0.0481905303895473,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5877380371094,0.7844539284706116,0.1372782438993454,0.615962564945221,290.5855407714844,289.59521484375,289.4100036621094,284.5832214355469,290.4061279296875,297.7177124023437,290.5742492675781,1.0,0.2529029250144958,1.0,1.0,0.2328509986400604,1.0,-1.3102556467056274,1.1541955471038818,0.1560600101947784,0.8408700823783875,0.0,0.0,0.0,31.59695243835449,49.0,-146.9536590576172,-0.0,198.5360870361328,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4626770019531,0.9990000128746032,0.3766999542713165,0.2658267319202423,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4788818359375,0.5481500029563904,0.050000000745058,0.0482519939541816,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4648132324219,0.8476499915122986,0.1809728145599365,0.1264932602643966,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4788818359375,0.5481500029563904,0.050000000745058,0.0482519939541816,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.46636962890625,0.781281590461731,0.1409393548965454,0.6327812075614929,290.4642639160156,289.42999267578125,289.4833374023437,284.6252746582031,290.2841491699219,297.7048034667969,290.4535827636719,1.0,0.2603597939014435,1.0,1.0,0.2022795230150222,1.0,-1.3460793495178225,1.215780258178711,0.1302990317344665,0.8949918746948242,0.0,0.0,0.0,33.739593505859375,52.0,-161.49949645996094,-0.0,216.201889038086,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4626770019531,0.9990000128746032,0.3766999542713165,0.2658267319202423,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4788818359375,0.5481500029563904,0.050000000745058,0.0482519939541816,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4648132324219,0.8476499915122986,0.1809728145599365,0.1264932602643966,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4788818359375,0.5481500029563904,0.050000000745058,0.0482519939541816,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.46636962890625,0.781281590461731,0.1409393548965454,0.6327812075614929,290.4642639160156,289.42999267578125,289.4833374023437,284.6252746582031,290.2841491699219,297.7048034667969,290.4535827636719,1.0,0.2603597939014435,1.0,1.0,0.2022795230150222,1.0,-1.3460793495178225,1.215780258178711,0.1302990317344665,0.8949918746948242,0.0,0.0,0.0,33.739593505859375,52.0,-161.49949645996094,-0.0,216.201889038086,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3387145996094,0.9990000128746032,0.3844455778598785,0.2769541144371032,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3560485839844,0.5392436385154724,0.050000000745058,0.0483223311603069,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.34100341796875,0.8418210744857788,0.1844080686569214,0.1289578676223755,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3560485839844,0.5392436385154724,0.050000000745058,0.0483223311603069,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34259033203125,0.7772359848022461,0.1445261687040329,0.6492771506309509,290.34039306640625,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.69256591796875,290.3293762207031,1.0,0.268107920885086,1.0,1.0,0.1632600426673889,1.0,-1.382366180419922,1.2815927267074585,0.1007734537124633,0.9532411098480223,0.0,0.0,0.0,36.13482666015625,55.0,-171.0274658203125,-0.0,235.5038604736328,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3387145996094,0.9990000128746032,0.3844455778598785,0.2769541144371032,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3560485839844,0.5392436385154724,0.050000000745058,0.0483223311603069,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.34100341796875,0.8418210744857788,0.1844080686569214,0.1289578676223755,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3560485839844,0.5392436385154724,0.050000000745058,0.0483223311603069,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34259033203125,0.7772359848022461,0.1445261687040329,0.6492771506309509,290.34039306640625,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.69256591796875,290.3293762207031,1.0,0.268107920885086,1.0,1.0,0.1632600426673889,1.0,-1.382366180419922,1.2815927267074585,0.1007734537124633,0.9532411098480223,0.0,0.0,0.0,36.13482666015625,55.0,-171.0274658203125,-0.0,235.5038604736328,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1773681640625,0.9990000128746032,0.3916379809379577,0.2886366546154022,297.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049560546875,0.5305399894714355,0.050000000745058,0.0483993478119373,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.18133544921875,0.8357903361320496,0.1877288520336151,0.1313584744930267,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049560546875,0.5305399894714355,0.050000000745058,0.0483993478119373,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.183837890625,0.7728515267372131,0.1480233073234558,0.6654588580131531,290.1802673339844,289.1083984375,289.6300048828125,284.7124328613281,289.896728515625,297.6824035644531,290.1614074707031,1.0,0.2760517299175262,1.0,1.0,0.1242405474185943,1.0,-1.41888165473938,1.373892307281494,0.0449893586337566,1.0378233194351196,0.0,0.0,0.0,38.73146057128906,58.0,-236.9458770751953,-0.0,256.348388671875,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1773681640625,0.9990000128746032,0.3916379809379577,0.2886366546154022,297.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049560546875,0.5305399894714355,0.050000000745058,0.0483993478119373,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.18133544921875,0.8357903361320496,0.1877288520336151,0.1313584744930267,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049560546875,0.5305399894714355,0.050000000745058,0.0483993478119373,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.183837890625,0.7728515267372131,0.1480233073234558,0.6654588580131531,290.1802673339844,289.1083984375,289.6300048828125,284.7124328613281,289.896728515625,297.6824035644531,290.1614074707031,1.0,0.2760517299175262,1.0,1.0,0.1242405474185943,1.0,-1.41888165473938,1.373892307281494,0.0449893586337566,1.0378233194351196,0.0,0.0,0.0,38.73146057128906,58.0,-236.9458770751953,-0.0,256.348388671875,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0659484863281,0.9990000128746032,0.3948811292648315,0.2947344779968261,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.09625244140625,0.526264488697052,0.050000000745058,0.0484408177435398,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.07000732421875,0.8325995802879333,0.1892742067575454,0.132499098777771,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09625244140625,0.526264488697052,0.050000000745058,0.0484408177435398,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0725402832031,0.7704451084136963,0.1496830582618713,0.6732584834098816,290.0688781738281,289.0746765136719,289.6666564941406,284.7348327636719,289.7842712402344,297.6772155761719,290.0506286621094,1.0,0.2800654172897339,1.0,1.0,0.1047308072447776,1.0,-1.437034010887146,1.4170397520065308,0.0199941974133253,1.0771454572677612,0.0,0.0,0.0,40.11006927490234,58.0,-266.4734802246094,-0.0,267.2862854003906,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
