time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039960,297.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681701660156,0.9990000128746032,0.3990271985530853,0.2755283713340759,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9781799316406,0.7259483337402344,0.1336899548768997,0.1101284325122833,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9710388183594,0.8525487184524536,0.190812200307846,0.1334723383188247,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99365234375,0.5403475165367126,0.050000000745058,0.0483123213052749,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9730834960937,0.7910317778587341,0.1513402163982391,0.6800494194030762,289.9699401855469,288.9519958496094,289.7033386230469,284.7574462890625,289.74029541015625,297.6699523925781,289.956787109375,1.0,0.2853116393089294,1.0,1.0,0.0845631510019302,1.0,-1.497158765792847,1.4904059171676636,0.0067528779618442,1.1376060247421265,0.0,0.0,0.0,37.93950271606445,78.0,-253.66998291015625,-0.0,288.03863525390625,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.870849609375,0.9990000128746032,0.4075848162174225,0.3024622499942779,297.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8726806640625,0.7362189888954163,0.1323412507772445,0.126525193452835,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8717041015625,0.8321399092674255,0.1938705146312713,0.1357321888208389,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87890625,0.5211021304130554,0.050000000745058,0.0484937354922294,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.87225341796875,0.7720857262611389,0.1544999182224273,0.6952885389328003,289.871337890625,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6656799316406,289.8682556152344,1.0,0.3022541999816894,1.0,1.0,0.0442278534173965,1.0,-1.5704240798950195,1.570126175880432,0.0002979173732455,1.2023578882217407,0.0,0.0,0.0,43.94546508789063,81.0,-140.72897338867188,-0.0,338.34039306640625,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.870849609375,0.9990000128746032,0.4075848162174225,0.3024622499942779,297.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8726806640625,0.7362189888954163,0.1323412507772445,0.126525193452835,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8717041015625,0.8321399092674255,0.1938705146312713,0.1357321888208389,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87890625,0.5211021304130554,0.050000000745058,0.0484937354922294,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.87225341796875,0.7720857262611389,0.1544999182224273,0.6952885389328003,289.871337890625,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6656799316406,289.8682556152344,1.0,0.3022541999816894,1.0,1.0,0.0442278534173965,1.0,-1.5704240798950195,1.570126175880432,0.0002979173732455,1.2023578882217407,0.0,0.0,0.0,43.94546508789063,81.0,-140.72897338867188,-0.0,338.34039306640625,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8586730957031,0.9990000128746032,0.41178759932518,0.3325997292995453,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583068847656,0.7160496711730957,0.1335008293390274,0.1272676438093185,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.812231719493866,0.1972303688526153,0.1381759345531463,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8580017089844,0.503553032875061,0.050000000745058,0.0487171187996864,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583984375,0.7535434365272522,0.1576472222805023,0.7103989720344543,289.8585510253906,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64556884765625,289.8596496582031,1.0,0.3169467449188232,1.0,1.0,0.0038925509434193,1.0,-1.628848910331726,1.6288447380065918,4.103590526938206e-06,1.2489943504333496,0.0,0.0,0.0,50.77961349487305,84.0,-39.69145202636719,-0.0,387.2566528320313,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8586730957031,0.9990000128746032,0.41178759932518,0.3325997292995453,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583068847656,0.7160496711730957,0.1335008293390274,0.1272676438093185,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.812231719493866,0.1972303688526153,0.1381759345531463,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8580017089844,0.503553032875061,0.050000000745058,0.0487171187996864,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583984375,0.7535434365272522,0.1576472222805023,0.7103989720344543,289.8585510253906,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64556884765625,289.8596496582031,1.0,0.3169467449188232,1.0,1.0,0.0038925509434193,1.0,-1.628848910331726,1.6288447380065918,4.103590526938206e-06,1.2489943504333496,0.0,0.0,0.0,50.77961349487305,84.0,-39.69145202636719,-0.0,387.2566528320313,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.7181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8857727050781,0.9990000128746032,0.4155495762825012,0.3568444848060608,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8842468261719,0.7038345336914062,0.1363863050937652,0.1298345923423767,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8849792480469,0.7983320951461792,0.2009646296501159,0.1408572047948837,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807067871094,0.4917453229427337,0.050000000745058,0.0489121787250041,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88458251953125,0.7419569492340088,0.1609721779823303,0.7259668707847595,289.88531494140625,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.62725830078125,289.888427734375,1.0,0.3301611542701721,1.0,1.0,0.0023355307057499,1.0,-1.6831848621368408,1.6831817626953125,3.0954633984947577e-06,1.291966676712036,0.0,0.0,0.0,56.85783004760742,72.0,22.778165817260746,-0.0,434.8876037597656,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.7181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8857727050781,0.9990000128746032,0.4155495762825012,0.3568444848060608,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8842468261719,0.7038345336914062,0.1363863050937652,0.1298345923423767,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8849792480469,0.7983320951461792,0.2009646296501159,0.1408572047948837,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807067871094,0.4917453229427337,0.050000000745058,0.0489121787250041,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88458251953125,0.7419569492340088,0.1609721779823303,0.7259668707847595,289.88531494140625,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.62725830078125,289.888427734375,1.0,0.3301611542701721,1.0,1.0,0.0023355307057499,1.0,-1.6831848621368408,1.6831817626953125,3.0954633984947577e-06,1.291966676712036,0.0,0.0,0.0,56.85783004760742,72.0,22.778165817260746,-0.0,434.8876037597656,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4207983911037445,0.3637035489082336,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7058180570602417,0.1403228789567947,0.1333913058042526,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.79854816198349,0.2050365060567855,0.1436779499053955,297.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886206090450287,0.050000000745058,0.0489696227014064,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7426168918609619,0.1645723283290863,0.7420210242271423,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62030029296875,289.9382629394531,1.0,0.3362874090671539,1.0,1.0,0.0007785101770423,1.0,-1.718437433242798,1.7184348106384275,2.654038553373539e-06,1.320009469985962,0.0,0.0,0.0,59.08148193359375,60.0,59.1019401550293,-0.0,462.2662353515625,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4207983911037445,0.3637035489082336,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7058180570602417,0.1403228789567947,0.1333913058042526,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.79854816198349,0.2050365060567855,0.1436779499053955,297.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886206090450287,0.050000000745058,0.0489696227014064,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7426168918609619,0.1645723283290863,0.7420210242271423,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62030029296875,289.9382629394531,1.0,0.3362874090671539,1.0,1.0,0.0007785101770423,1.0,-1.718437433242798,1.7184348106384275,2.654038553373539e-06,1.320009469985962,0.0,0.0,0.0,59.08148193359375,60.0,59.1019401550293,-0.0,462.2662353515625,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9624328613281,0.9990000128746032,0.4249757528305053,0.3461403548717499,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.96051025390625,0.7209168076515198,0.1426190137863159,0.135295957326889,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9614562988281,0.8145024180412292,0.2072426974773407,0.1450529992580413,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9571228027344,0.6191348433494568,0.1338391453027725,0.086113803088665,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9609375,0.7570068836212158,0.1665568798780441,0.7498276829719543,289.9618835449219,288.3256530761719,290.0333251953125,284.9711303710937,290.031005859375,297.6244506835937,289.96630859375,1.0,0.3380824625492096,1.0,1.0,0.0,1.0,-1.7551774978637695,1.755174994468689,2.506707232896588e-06,1.3479876518249512,0.0,0.0,0.0,56.16473007202149,60.0,69.71293640136719,-0.0,476.2502746582031,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952697753906,0.9990000128746032,0.4321053326129913,0.3260437548160553,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9928894042969,0.737917423248291,0.1450850665569305,0.1374068260192871,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9941101074219,0.8325033187866211,0.2095421254634857,0.1465199142694473,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924621582031,0.7179147601127625,0.1334534734487533,0.1257724612951278,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9934387207031,0.7751451730728149,0.1686556488275528,0.7583162784576416,289.99468994140625,288.2139892578125,290.07000732421875,284.99591064453125,290.0677185058594,297.6363220214844,289.9995422363281,1.0,0.3395483493804931,1.0,1.0,0.0,1.0,-1.7932343482971191,1.7932318449020386,2.5982865281548584e-06,1.3789416551589966,0.0,0.0,0.0,53.04493713378906,63.0,80.24009704589844,-0.0,490.8639526367188,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.80279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.06329345703125,0.9990000128746032,0.4456853866577148,0.3240223526954651,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06103515625,0.7474216222763062,0.1503254622220993,0.1422341167926788,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06219482421875,0.8398712277412415,0.2142829895019531,0.1497695595026016,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.06060791015625,0.7217604517936707,0.1331017166376114,0.1271237134933471,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615539550781,0.7834277153015137,0.1730284243822097,0.7775098085403442,290.0627746582031,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6730041503906,290.0675964355469,1.0,0.3442972004413605,1.0,1.0,0.0,1.0,-1.825170874595642,1.825168251991272,2.689360599106294e-06,1.4040725231170654,0.0,0.0,0.0,53.38998031616211,66.0,91.2795867919922,-0.0,512.7286376953125,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.80279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.06329345703125,0.9990000128746032,0.4456853866577148,0.3240223526954651,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06103515625,0.7474216222763062,0.1503254622220993,0.1422341167926788,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06219482421875,0.8398712277412415,0.2142829895019531,0.1497695595026016,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.06060791015625,0.7217604517936707,0.1331017166376114,0.1271237134933471,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615539550781,0.7834277153015137,0.1730284243822097,0.7775098085403442,290.0627746582031,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6730041503906,290.0675964355469,1.0,0.3442972004413605,1.0,1.0,0.0,1.0,-1.825170874595642,1.825168251991272,2.689360599106294e-06,1.4040725231170654,0.0,0.0,0.0,53.38998031616211,66.0,91.2795867919922,-0.0,512.7286376953125,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341857910156,0.9990000128746032,0.4578809142112732,0.324048787355423,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319885253906,0.756180465221405,0.1559873670339584,0.147488921880722,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1330871582031,0.8459154963493347,0.2192826867103576,0.1532092243432998,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.13140869140625,0.7242687344551086,0.1351299732923507,0.1285571306943893,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7904450297355652,0.1776906549930572,0.7980775833129883,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.70947265625,290.1385803222656,1.0,0.3500383794307709,1.0,1.0,0.0,1.0,-1.8620576858520508,1.8620548248291016,2.796824219331029e-06,1.4330607652664185,0.0,0.0,0.0,54.26210784912109,69.0,97.16522216796876,-0.0,540.3268432617188,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341857910156,0.9990000128746032,0.4578809142112732,0.324048787355423,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319885253906,0.756180465221405,0.1559873670339584,0.147488921880722,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1330871582031,0.8459154963493347,0.2192826867103576,0.1532092243432998,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.13140869140625,0.7242687344551086,0.1351299732923507,0.1285571306943893,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7904450297355652,0.1776906549930572,0.7980775833129883,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.70947265625,290.1385803222656,1.0,0.3500383794307709,1.0,1.0,0.0,1.0,-1.8620576858520508,1.8620548248291016,2.796824219331029e-06,1.4330607652664185,0.0,0.0,0.0,54.26210784912109,69.0,97.16522216796876,-0.0,540.3268432617188,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2070617675781,0.9990000128746032,0.4698213636875152,0.3248352706432342,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049560546875,0.7649046778678894,0.161990687251091,0.153087630867958,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.8515962958335876,0.2245085090398788,0.1568152010440826,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2043151855469,0.7288213968276978,0.1385528743267059,0.1315084099769592,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20538330078125,0.7971187233924866,0.1826110780239105,0.8198530077934265,290.2065734863281,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.74200439453125,290.2115173339844,1.0,0.356678158044815,1.0,1.0,0.0,1.0,-1.9037442207336424,1.903741240501404,2.9211985292931786e-06,1.465788960456848,0.0,0.0,0.0,55.41805648803711,72.0,100.44220733642578,-0.0,573.2484741210938,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2070617675781,0.9990000128746032,0.4698213636875152,0.3248352706432342,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049560546875,0.7649046778678894,0.161990687251091,0.153087630867958,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.8515962958335876,0.2245085090398788,0.1568152010440826,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2043151855469,0.7288213968276978,0.1385528743267059,0.1315084099769592,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20538330078125,0.7971187233924866,0.1826110780239105,0.8198530077934265,290.2065734863281,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.74200439453125,290.2115173339844,1.0,0.356678158044815,1.0,1.0,0.0,1.0,-1.9037442207336424,1.903741240501404,2.9211985292931786e-06,1.465788960456848,0.0,0.0,0.0,55.41805648803711,72.0,100.44220733642578,-0.0,573.2484741210938,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2810363769531,0.9990000128746032,0.481840431690216,0.3263862729072571,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.279052734375,0.7734185457229614,0.168287992477417,0.1589788198471069,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2800598144531,0.8568491339683533,0.22993965446949,0.1605711132287979,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2784118652344,0.7343236804008484,0.1428576111793518,0.1353996843099594,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794494628906,0.8033685088157654,0.1877726465463638,0.8427509665489197,290.2806091308594,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7702331542969,290.2854919433594,1.0,0.3640832304954529,1.0,1.0,0.0,1.0,-1.949358344078064,1.949355244636536,3.0608050565206213e-06,1.5015590190887451,0.0,0.0,0.0,56.8469123840332,75.0,102.25437927246094,-0.0,611.3076171875,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2810363769531,0.9990000128746032,0.481840431690216,0.3263862729072571,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.279052734375,0.7734185457229614,0.168287992477417,0.1589788198471069,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2800598144531,0.8568491339683533,0.22993965446949,0.1605711132287979,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2784118652344,0.7343236804008484,0.1428576111793518,0.1353996843099594,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794494628906,0.8033685088157654,0.1877726465463638,0.8427509665489197,290.2806091308594,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7702331542969,290.2854919433594,1.0,0.3640832304954529,1.0,1.0,0.0,1.0,-1.949358344078064,1.949355244636536,3.0608050565206213e-06,1.5015590190887451,0.0,0.0,0.0,56.8469123840332,75.0,102.25437927246094,-0.0,611.3076171875,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182983398437,0.9990000128746032,0.4879122376441955,0.327414333820343,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3163452148437,0.7775781154632568,0.1715370118618011,0.1620231866836547,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3173217773437,0.8593282103538513,0.2327276617288589,0.1625015139579773,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3157043457031,0.7372714281082153,0.145249605178833,0.1375957131385803,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31671142578125,0.8063415884971619,0.190438836812973,0.8545966744422913,290.31787109375,287.6499938964844,290.3999938964844,285.22686767578125,290.3979187011719,297.782958984375,290.3227233886719,1.0,0.3680339455604553,1.0,1.0,0.0,1.0,-1.9734281301498413,1.973425030708313,3.1359352306026267e-06,1.5204167366027832,0.0,0.0,0.0,57.65483856201172,75.0,102.8264617919922,-0.0,632.2212524414062,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35565185546875,0.9990000128746032,0.4940325617790222,0.3285876214504242,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.353759765625,0.7816720604896545,0.1748495995998382,0.1651295870542526,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3547058105469,0.8617225885391235,0.2355624735355377,0.16446553170681,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3531188964844,0.7403082847595215,0.1477710008621215,0.1399250030517578,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3540954589844,0.8091784715652466,0.1931597292423248,0.8666955232620239,290.3552551269531,287.5493469238281,290.4366760253906,285.2533264160156,290.43463134765625,297.794921875,290.36004638671875,1.0,0.3721321821212768,1.0,1.0,0.0,1.0,-1.998251676559448,1.9982484579086304,3.2144630495167803e-06,1.5398523807525637,0.0,0.0,0.0,58.51991653442383,78.0,103.24872589111328,-0.0,654.3792724609375,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3945617675781,0.9990000128746032,0.500452995300293,0.3299430310726166,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.39276123046875,0.7858639359474182,0.1783608496189117,0.1684245318174362,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936462402344,0.8641359210014343,0.2385600060224533,0.166543424129486,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3921203613281,0.7435442209243774,0.1505144089460373,0.1424710899591446,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3930969238281,0.8119944930076599,0.1960464417934417,0.8795417547225952,290.3941955566406,287.52264404296875,290.47479248046875,285.281005859375,290.4727783203125,297.8066711425781,290.3989562988281,1.0,0.3765393197536468,1.0,1.0,0.0,1.0,-2.024815559387207,2.0248124599456787,3.2996604204527102e-06,1.5606368780136108,0.0,0.0,0.0,59.47641754150391,78.0,103.5685043334961,-0.0,678.7467651367188,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305725097656,0.9990000128746032,0.5064306259155273,0.3312940597534179,297.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4288024902344,0.789679765701294,0.1816589087247848,0.1715209186077118,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4296569824219,0.8663093447685242,0.2413699030876159,0.1684919744729995,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281616210937,0.7465892434120178,0.1531413793563842,0.1449168771505355,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4291076660156,0.8145000338554382,0.1987600028514862,0.891624391078949,290.4302062988281,287.4252014160156,290.510009765625,285.30670166015625,290.50799560546875,297.8170471191406,290.4349060058594,1.0,0.3807239532470703,1.0,1.0,0.0,1.0,-2.049943923950196,2.049940347671509,3.381352598808008e-06,1.5802850723266602,0.0,0.0,0.0,60.40557098388672,81.0,103.78557586669922,-0.0,702.4139404296875,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5190520286560059,0.3343545794486999,297.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039978027344,0.7974870204925537,0.1887041926383972,0.178139179944992,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047912597656,0.8707174062728882,0.247356966137886,0.1726456135511398,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033874511719,0.7530977725982666,0.1588772684335708,0.1502752900123596,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042724609375,0.819517195224762,0.2045622020959854,0.9174785017967224,290.5053405761719,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8373718261719,290.50994873046875,1.0,0.3897704780101776,1.0,1.0,0.0,1.0,-2.1040403842926025,2.104036808013916,3.56084660779743e-06,1.622543215751648,0.0,0.0,0.0,62.47202682495117,84.0,104.06419372558594,-0.0,755.3895874023438,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5190520286560059,0.3343545794486999,297.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039978027344,0.7974870204925537,0.1887041926383972,0.178139179944992,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047912597656,0.8707174062728882,0.247356966137886,0.1726456135511398,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033874511719,0.7530977725982666,0.1588772684335708,0.1502752900123596,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042724609375,0.819517195224762,0.2045622020959854,0.9174785017967224,290.5053405761719,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8373718261719,290.50994873046875,1.0,0.3897704780101776,1.0,1.0,0.0,1.0,-2.1040403842926025,2.104036808013916,3.56084660779743e-06,1.622543215751648,0.0,0.0,0.0,62.47202682495117,84.0,104.06419372558594,-0.0,755.3895874023438,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5319128036499023,0.3376262784004211,297.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.57928466796875,0.8051517009735107,0.1959777325391769,0.184975117444992,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5800170898437,0.875055193901062,0.2535208463668823,0.1769233494997024,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57867431640625,0.759817361831665,0.1649216562509536,0.1559379994869232,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794982910156,0.8243899345397949,0.2105579823255539,0.9442118406295776,290.5805358886719,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8564758300781,290.5850524902344,1.0,0.3991979956626892,1.0,1.0,0.0,1.0,-2.1602251529693604,2.1602213382720947,3.752504198928364e-06,1.6663765907287598,0.0,0.0,0.0,64.68940734863281,87.0,104.19722747802734,-0.0,813.3179321289062,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5319128036499023,0.3376262784004211,297.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.57928466796875,0.8051517009735107,0.1959777325391769,0.184975117444992,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5800170898437,0.875055193901062,0.2535208463668823,0.1769233494997024,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57867431640625,0.759817361831665,0.1649216562509536,0.1559379994869232,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794982910156,0.8243899345397949,0.2105579823255539,0.9442118406295776,290.5805358886719,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8564758300781,290.5850524902344,1.0,0.3991979956626892,1.0,1.0,0.0,1.0,-2.1602251529693604,2.1602213382720947,3.752504198928364e-06,1.6663765907287598,0.0,0.0,0.0,64.68940734863281,87.0,104.19722747802734,-0.0,813.3179321289062,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.656005859375,0.9990000128746032,0.5450295209884644,0.3409814238548279,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6545715332031,0.8125449419021606,0.2034741044044494,0.1920219510793686,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552429199219,0.879421591758728,0.2598598301410675,0.1813230067491531,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65399169921875,0.7667543888092041,0.1712386012077331,0.1618655771017074,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547546386719,0.8292451500892639,0.2167413532733917,0.9717898368835448,290.65576171875,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.8748474121094,290.66015625,1.0,0.4089458286762237,1.0,1.0,0.0,1.0,-2.218245267868042,2.2182414531707764,3.956008640670916e-06,1.7115871906280518,0.0,0.0,0.0,67.03079986572266,105.0,104.2469711303711,-0.0,876.2420654296875,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.656005859375,0.9990000128746032,0.5450295209884644,0.3409814238548279,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6545715332031,0.8125449419021606,0.2034741044044494,0.1920219510793686,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552429199219,0.879421591758728,0.2598598301410675,0.1813230067491531,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65399169921875,0.7667543888092041,0.1712386012077331,0.1618655771017074,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547546386719,0.8292451500892639,0.2167413532733917,0.9717898368835448,290.65576171875,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.8748474121094,290.66015625,1.0,0.4089458286762237,1.0,1.0,0.0,1.0,-2.218245267868042,2.2182414531707764,3.956008640670916e-06,1.7115871906280518,0.0,0.0,0.0,67.03079986572266,105.0,104.2469711303711,-0.0,876.2420654296875,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6933288574219,0.9990000128746032,0.5514838099479675,0.3479428887367248,297.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6919250488281,0.8121786117553711,0.2073166072368621,0.1956697553396225,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69256591796875,0.8771199584007263,0.2631062567234039,0.1836026310920715,297.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.7664397358894348,0.1745039224624633,0.1649673134088516,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6921081542969,0.8278085589408875,0.2199130207300186,0.9861093163490297,290.6930847167969,287.04766845703125,290.76666259765625,285.4974670410156,290.7648620605469,297.8831787109375,290.6974792480469,1.0,0.4162291288375854,1.0,1.0,0.0,1.0,-2.254636287689209,2.2546322345733643,4.0862119021767285e-06,1.7397288084030151,0.0,0.0,0.0,69.51582336425781,105.0,104.14493560791016,-0.0,921.1624145507812,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73095703125,0.9990000128746032,0.5574326515197754,0.3585683405399322,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.72955322265625,0.8092184066772461,0.2112187147140503,0.199410006403923,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.73016357421875,0.8719710111618042,0.2664001286029815,0.1859420239925384,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.72900390625,0.7636743187904358,0.1778354793787002,0.1681685745716095,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7297058105469,0.8238853812217712,0.2231277972459793,1.000807762145996,290.7306823730469,286.9580078125,290.8033447265625,285.5251770019531,290.8015441894531,297.88623046875,290.73504638671875,1.0,0.424737811088562,1.0,1.0,0.0,1.0,-2.296196222305298,2.296192169189453,4.237836492393399e-06,1.7719733715057373,0.0,0.0,0.0,72.98408508300781,108.0,104.28334045410156,-0.0,976.5603637695312,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8043212890625,0.9990000128746032,0.5683338642120361,0.3731065690517425,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8029479980469,0.8082259297370911,0.21889129281044,0.2067304402589798,297.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80352783203125,0.8674531579017639,0.2728671133518219,0.190508633852005,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80242919921875,0.7629131078720093,0.1844182759523391,0.1744613796472549,297.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031005859375,0.820922315120697,0.2294216752052307,1.0294277667999268,290.8040771484375,286.9154052734375,290.8742980957031,285.5790405273437,290.8725891113281,297.8830261230469,290.8082580566406,1.0,0.4385936856269836,1.0,1.0,0.0,1.0,-2.3698885440826416,2.3698840141296387,4.514290139923105e-06,1.8293803930282595,0.0,0.0,0.0,78.4149398803711,108.0,104.59502410888672,-0.0,1076.460693359375,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067626953125,0.9990000128746032,0.5686994791030884,0.37352055311203,297.65057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8053894042969,0.8082466721534729,0.2191492021083831,0.2069757580757141,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80596923828125,0.867364227771759,0.2730844020843506,0.1906615048646927,297.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80487060546875,0.7629390358924866,0.1846402585506439,0.1746728718280792,297.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055419921875,0.8208759427070618,0.2296327501535415,1.0303837060928345,290.8064880371094,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,297.8829650878906,290.8106994628906,1.0,0.4390379786491394,1.0,1.0,0.0,1.0,-2.372267246246338,2.372262716293335,4.523359166341834e-06,1.831229567527771,0.0,0.0,0.0,78.58129119873047,111.0,104.59548950195312,-0.0,1079.744873046875,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798217773437,0.9990000128746032,0.5799204707145691,0.3846369981765747,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8785095214844,0.8098808526992798,0.227007195353508,0.214438110589981,297.5928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8790283203125,0.8658486604690552,0.2797046303749084,0.1953097134828567,297.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.87799072265625,0.7646976709365845,0.1914232224225998,0.1811234802007675,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.87860107421875,0.8204798102378845,0.2360571473836898,1.059414267539978,290.8795471191406,286.807373046875,290.9476318359375,285.6350402832031,290.94598388671875,297.8827514648437,290.88360595703125,1.0,0.4520212709903717,1.0,1.0,0.0,1.0,-2.4427969455718994,2.4427921772003174,4.796511802851455e-06,1.8860245943069456,0.0,0.0,0.0,83.3320083618164,111.0,104.54315948486328,-0.0,1179.1099853515625,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822326660156,0.9990000128746032,0.5803011059761047,0.3849621415138244,297.66815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.8099668025970459,0.2272713184356689,0.214688554406166,297.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814697265625,0.8658351302146912,0.279927134513855,0.1954656541347503,297.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.88043212890625,0.7647874355316162,0.1916518211364746,0.1813405454158783,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88104248046875,0.8204985857009888,0.236272931098938,1.060387372970581,290.8819885253906,286.4859924316406,290.95001220703125,285.6368713378906,290.9483337402344,297.8828430175781,290.88604736328125,1.0,0.4524399936199188,1.0,1.0,0.0,1.0,-2.445106029510498,2.445101261138916,4.80559401694336e-06,1.8878178596496584,0.0,0.0,0.0,83.48114013671875,114.0,104.5397720336914,-0.0,1182.425537109375,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
