time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042060,298.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.95758056640625,0.9990000128746032,0.592048168182373,0.394576221704483,297.6818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8127402663230896,0.2352317571640014,0.2223687767982483,297.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9568176269531,0.8656648397445679,0.2865905463695526,0.2002290189266204,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7676792144775391,0.198505625128746,0.1879839450120926,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564208984375,0.8212454915046692,0.2427071332931518,1.0900349617004397,290.95733642578125,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8836364746094,290.9612731933594,1.0,0.4651087820529938,1.0,1.0,0.0,1.0,-2.515210151672364,2.515204906463623,5.085544216854032e-06,1.942270040512085,0.0,0.0,0.0,88.01498413085938,117.0,104.42218017578124,-0.0,1285.8416748046875,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.95758056640625,0.9990000128746032,0.592048168182373,0.394576221704483,297.6818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8127402663230896,0.2352317571640014,0.2223687767982483,297.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9568176269531,0.8656648397445679,0.2865905463695526,0.2002290189266204,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7676792144775391,0.198505625128746,0.1879839450120926,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564208984375,0.8212454915046692,0.2427071332931518,1.0900349617004397,290.95733642578125,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8836364746094,290.9612731933594,1.0,0.4651087820529938,1.0,1.0,0.0,1.0,-2.515210151672364,2.515204906463623,5.085544216854032e-06,1.942270040512085,0.0,0.0,0.0,88.01498413085938,117.0,104.42218017578124,-0.0,1285.8416748046875,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.9990000128746032,0.6036044359207153,0.4038508832454681,297.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8151085376739502,0.242795780301094,0.229667067527771,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.865368127822876,0.2928898632526397,0.2047246545553207,297.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7701151967048645,0.204937607049942,0.1942287385463714,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8217023611068726,0.2486903816461563,1.117644190788269,291.03253173828125,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.8823547363281,291.0363464355469,1.0,0.4770755469799042,1.0,1.0,0.0,1.0,-2.58120346069336,2.581198215484619,5.356449946702924e-06,1.993522047996521,0.0,0.0,0.0,92.44976043701172,120.0,104.2527084350586,-0.0,1388.810791015625,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.9990000128746032,0.6036044359207153,0.4038508832454681,297.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8151085376739502,0.242795780301094,0.229667067527771,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.865368127822876,0.2928898632526397,0.2047246545553207,297.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7701151967048645,0.204937607049942,0.1942287385463714,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8217023611068726,0.2486903816461563,1.117644190788269,291.03253173828125,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.8823547363281,291.0363464355469,1.0,0.4770755469799042,1.0,1.0,0.0,1.0,-2.58120346069336,2.581198215484619,5.356449946702924e-06,1.993522047996521,0.0,0.0,0.0,92.44976043701172,120.0,104.2527084350586,-0.0,1388.810791015625,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.9990000128746032,0.6093300580978394,0.408290296792984,297.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.8162431716918945,0.246478721499443,0.2332084625959396,297.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0695495605469,0.8652723431587219,0.2959611117839813,0.2069063335657119,297.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.7712564468383789,0.208038792014122,0.1972299665212631,297.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.8219089508056641,0.2515604794025421,1.1308400630950928,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.88116455078125,291.0738220214844,1.0,0.4828186333179474,1.0,1.0,0.0,1.0,-2.612877607345581,2.6128721237182617,5.48898424312938e-06,2.018117666244507,0.0,0.0,0.0,94.61455535888672,120.0,104.15937042236328,-0.0,1440.1192626953125,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.9990000128746032,0.6150360107421875,0.4125581085681915,297.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8173932433128357,0.2501126229763031,0.2366957068443298,297.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.8652577996253967,0.2989983260631561,0.2090585529804229,297.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.7723954319953918,0.2110786736011505,0.2001659423112869,297.59197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1066589355469,0.8221445083618164,0.2543660402297973,1.1437101364135742,291.1075439453125,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8797912597656,291.1112365722656,1.0,0.4884116649627685,1.0,1.0,0.0,1.0,-2.6437764167785645,2.643770933151245,5.619834155368153e-06,2.0421104431152344,0.0,0.0,0.0,96.7352066040039,123.0,104.06741333007812,-0.0,1491.3087158203125,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.9990000128746032,0.6218740940093994,0.4174434840679168,297.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8188201785087585,0.2544257938861847,0.2408269941806793,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8653678894042969,0.3026137351989746,0.2116149663925171,297.60986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.7737902402877808,0.2146631181240081,0.2036208510398864,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.822490394115448,0.2576661109924316,1.1588151454925537,291.1524658203125,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8780517578125,291.1560974121094,1.0,0.4949480891227722,1.0,1.0,0.0,1.0,-2.679986953735352,2.679981231689453,5.7751381064008456e-06,2.0702266693115234,0.0,0.0,0.0,99.22171020507812,123.0,103.96150970458984,-0.0,1552.6982421875,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.9990000128746032,0.626434862613678,0.4205547869205475,297.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8198091983795166,0.2572794556617737,0.2435560822486877,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.8655245304107666,0.3050122857093811,0.213308110833168,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.7747485041618347,0.2170216143131256,0.2058901488780975,297.5906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8227680325508118,0.2598333954811096,1.168716311454773,291.182373046875,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8768920898437,291.1859741210937,1.0,0.499209314584732,1.0,1.0,0.0,1.0,-2.7036657333374023,2.703660011291504,5.877837793377694e-06,2.0886118412017822,0.0,0.0,0.0,100.84404754638672,126.0,103.89483642578124,-0.0,1593.6466064453125,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.6352745890617371,0.4262314140796661,297.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8218254446983337,0.2627601027488708,0.2487888932228088,297.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8660281300544739,0.3096339106559753,0.2165649980306625,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7766882181167603,0.2215238511562347,0.2102137506008148,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.8234272003173828,0.2639622688293457,1.1875399351119995,291.2401733398437,285.63397216796875,291.300048828125,285.9076538085937,291.298583984375,297.874755859375,291.24371337890625,1.0,0.5072451829910278,1.0,1.0,0.0,1.0,-2.748508214950561,2.748502016067505,6.074804787203902e-06,2.123427629470825,0.0,0.0,0.0,103.89823150634766,126.0,103.77698516845705,-0.0,1672.906005859375,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.9990000128746032,0.6378703713417053,0.427809476852417,297.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8224435448646545,0.2643577754497528,0.250312328338623,297.6144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.256591796875,0.8662258982658386,0.3109847605228424,0.2175157070159912,297.60992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7772806882858276,0.2228301167488098,0.2114662230014801,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562561035156,0.8236523866653442,0.2651583254337311,1.192983865737915,291.257080078125,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.87420654296875,291.2606201171875,1.0,0.5095512866973877,1.0,1.0,0.0,1.0,-2.76142692565918,2.761420726776123,6.132151156634791e-06,2.1334574222564697,0.0,0.0,0.0,104.77212524414062,129.0,103.74557495117188,-0.0,1696.150634765625,1.0,283.1440124511719,288.4037170410156,285.3407897949219,285.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.913354160811907e-21,4.4566770804059535e-21,4.4566770804059535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5679931640625,0.9990000128746032,0.643104612827301,0.4312439858913421,297.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.685546875,0.8238362669944763,0.2676976919174194,0.2536958456039428,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6497802734375,0.8667073249816895,0.3136997818946838,0.2196273803710937,297.6075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7259216308594,0.7786117792129517,0.2255461663007736,0.2142391949892044,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6852111816406,0.8241750001907349,0.2675919234752655,1.20501446723938,290.5932006835937,285.62109375,291.353759765625,285.9495849609375,291.352294921875,297.869873046875,290.1097717285156,1.0,0.5146342515945435,1.0,1.0,0.0,1.0,-2.789950370788574,2.7899441719055176,6.2597418946097605e-06,2.155612230300904,0.9962217807769777,0.9962217807769777,0.0,106.7025146484375,129.0,8306.15234375,-0.0,1748.1800537109375,1.0,283.14959716796875,290.9395751953125,285.4139709472656,285.7172546386719,293.1499938964844,293.1499938964844,283.1499938964844,2173.5087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.927086353302002,0.9271029829978944,1.575491808125662e-07,5.056428909301758,5.05641508102417,1.4067490155866835e-05,0.0,0.0,-0.0,3623.98388671875,0.0,20.599538803100582,2282.562744140625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1941223144531,0.9990000128746032,0.6315776109695435,0.4448591470718384,297.6246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.235595703125,0.8161811232566833,0.2640729546546936,0.254035085439682,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2221984863281,0.8566929697990417,0.3072039783000946,0.218733862042427,297.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.253662109375,0.7706823348999023,0.2222869545221328,0.2144201099872589,297.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2357788085937,0.8156190514564514,0.2629289925098419,1.2024257183074951,287.2027893066406,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.73370361328125,287.0881652832031,1.0,0.5188132524490356,1.0,1.0,0.0,1.0,-2.802819013595581,2.8028125762939453,6.31944840279175e-06,2.1663928031921387,0.9700178503990172,0.9700178503990172,0.0,110.75660705566406,132.0,13670.171875,-0.0,1787.144775390625,1.0,283.1499938964844,287.0662841796875,286.4593200683594,286.99853515625,293.1499938964844,293.1499938964844,283.1499938964844,2470.29345703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.065859079360962,1.065861463546753,6.351316983455035e-08,5.331961631774902,5.331949234008789,1.2287316167203244e-05,0.0,0.0,-0.0,3546.741455078125,0.0,25.808338165283203,2370.687255859375,0.0,0.0,0.2256284058094024,1.0,0.0,3.0,1.0,0.0
12042780,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0330505371094,0.9990000128746032,0.5978370308876038,0.4983418583869934,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0436096191406,0.7751188278198242,0.2522633671760559,0.2443164587020874,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409851074219,0.8130143880844116,0.2901546955108642,0.2076494246721267,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04742431640625,0.7331157326698303,0.2114620208740234,0.2056346237659454,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438537597656,0.7720471024513245,0.2484624236822128,1.145398497581482,286.03619384765625,285.59600830078125,291.4583740234375,286.0315246582031,291.4568786621094,297.4206848144531,286.0096435546875,1.0,0.5220456719398499,1.0,1.0,0.0,1.0,-2.763043165206909,2.7630369663238525,6.142513484519441e-06,2.136185646057129,0.965459644794464,0.965459644794464,0.0,124.26768493652344,132.0,15608.1904296875,-0.0,1790.3341064453125,1.0,283.1499938964844,285.55426025390625,287.9522399902344,288.4573059082031,293.1499938964844,293.1499938964844,283.1499938964844,5776.248046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6232460737228394,1.623250126838684,1.4053884456188825e-07,5.337124347686768,5.3371124267578125,1.2243312994542066e-05,0.0,0.0,-0.0,3999.517822265625,0.0,90.23802185058594,2371.3955078125,0.0,0.0,0.3327216506004333,1.0,0.0,3.0,1.0,0.0
12042840,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.9990000128746032,0.5954422354698181,0.5017978549003601,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00390625,0.7725184559822083,0.2514983117580414,0.2435782253742218,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00146484375,0.810208261013031,0.2891285419464111,0.2068808078765869,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00750732421875,0.7308050990104675,0.2107404321432113,0.2049509286880493,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.004150390625,0.7692545652389526,0.2474889159202575,1.1409859657287598,285.9969177246094,285.6485290527344,291.4633483886719,286.0354309082031,291.4618530273437,297.40118408203125,285.971923828125,1.0,0.5221166610717773,1.0,1.0,0.0,1.0,-2.759261131286621,2.7592549324035645,6.125706022430677e-06,2.1332600116729736,0.9646156430244446,0.9646156430244446,0.0,125.15357208251952,120.0,15685.798828125,-0.0,1788.7467041015625,1.0,283.1499938964844,285.5091857910156,288.0528564453125,288.5620422363281,293.1499938964844,293.1499938964844,283.1499938964844,6023.81103515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6575443744659424,1.6575486660003662,1.4653682001153356e-07,5.337127208709717,5.337114810943604,1.224328934767982e-05,0.0,0.0,-0.0,4034.31591796875,0.0,96.08262634277344,2371.395751953125,0.0,0.0,0.3424812257289886,1.0,0.0,3.0,1.0,0.0
12042900,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470703125,0.9990000128746032,0.578565239906311,0.5193770527839661,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547607421875,0.7584161162376404,0.2464253008365631,0.2385369688272476,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75299072265625,0.7940493822097778,0.2824951112270355,0.2018254846334457,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574157714844,0.7177349925041199,0.2058610171079635,0.2001943439245224,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.7537415027618408,0.2408808469772339,1.110236644744873,285.7495422363281,285.6390075683594,291.5,286.064208984375,291.4985046386719,297.28643798828125,285.73126220703125,1.0,0.520026683807373,1.0,1.0,0.0,1.0,-2.7255969047546387,2.725590944290161,5.977415639790706e-06,2.107360601425171,0.9629279375076294,0.9629279375076294,0.0,129.2547149658203,120.0,16172.376953125,-0.0,1757.1180419921875,1.0,283.1499938964844,285.2250366210937,288.7857360839844,289.32830810546875,293.1499938964844,293.1499938964844,283.1499938964844,8082.4521484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9176318645477293,1.917637586593628,1.961234801228784e-07,5.337131500244141,5.337119102478027,1.2243252967891747e-05,0.0,0.0,-0.0,4289.04296875,0.0,148.858154296875,2371.396484375,0.0,0.0,0.3912263512611389,1.0,0.0,3.0,1.0,0.0
12042960,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.9888019561767578,0.5642874240875244,0.5143418312072754,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.7457247376441956,0.2423035800457,0.2344337403774261,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799255371094,0.7792832255363464,0.2772596478462219,0.197872519493103,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5832824707031,0.7044233083724976,0.2017333358526229,0.1961749345064163,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5815124511719,0.739752471446991,0.2352320253849029,1.0839431285858154,285.5772705078125,285.6817321777344,291.5366516113281,286.093017578125,291.53515625,297.2237548828125,285.5628662109375,1.0,0.5156190395355225,1.0,1.0,0.0,1.0,-2.6732563972473145,2.673250675201416,5.751088792749215e-06,2.067392587661743,0.9602308869361876,0.9602308869361876,0.0,133.2062530517578,108.0,16367.369140625,-0.0,1698.19384765625,1.0,283.1499938964844,285.02886962890625,289.4967041015625,290.0680847167969,293.1499938964844,293.1499938964844,283.1499938964844,9964.181640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0608340613543987,1.0,0.0,0.0,2.1268656253814697,2.126872539520264,2.412563446796412e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4526.0029296875,0.0,203.1888885498047,2371.396484375,0.0,0.0,0.4353535771369934,1.0,0.0,3.0,1.0,0.0
12043020,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358764648437,0.97454172372818,0.54837965965271,0.4968975186347961,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3391418457031,0.7360830307006836,0.2365451455116272,0.2283395230770111,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384094238281,0.7675930857658386,0.2698863446712494,0.1921258866786956,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34033203125,0.6924520134925842,0.195556029677391,0.1897966712713241,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3393859863281,0.7271966934204102,0.2264312356710434,1.0413278341293335,285.33697509765625,285.7120056152344,291.6099853515625,286.15069580078125,291.6084289550781,297.1510925292969,285.3288879394531,1.0,0.5031698346138,1.0,1.0,0.0,1.0,-2.579376459121704,2.5793709754943848,5.3529056458501145e-06,1.9941214323043823,0.9535794258117676,0.9535794258117676,0.0,132.55775451660156,96.0,16507.2734375,-0.0,1562.693359375,1.0,283.1499938964844,284.7578125,290.50604248046875,291.339111328125,293.1499938964844,293.1499938964844,283.1499938964844,13670.5283203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3581883311271667,1.0,0.0,0.0,2.4818077087402344,2.4818172454833984,3.284996523689188e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4852.80322265625,0.0,323.3624572753906,2371.396484375,0.0,207.07858276367188,0.5055804252624512,1.0,0.0,3.0,1.0,0.0
12043080,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358764648437,0.97454172372818,0.54837965965271,0.4968975186347961,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3391418457031,0.7360830307006836,0.2365451455116272,0.2283395230770111,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384094238281,0.7675930857658386,0.2698863446712494,0.1921258866786956,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34033203125,0.6924520134925842,0.195556029677391,0.1897966712713241,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3393859863281,0.7271966934204102,0.2264312356710434,1.0413278341293335,285.33697509765625,285.7120056152344,291.6099853515625,286.15069580078125,291.6084289550781,297.1510925292969,285.3288879394531,1.0,0.5031698346138,1.0,1.0,0.0,1.0,-2.579376459121704,2.5793709754943848,5.3529056458501145e-06,1.9941214323043823,0.9535794258117676,0.9535794258117676,0.0,132.55775451660156,96.0,16507.2734375,-0.0,1562.693359375,1.0,283.1499938964844,284.7578125,290.50604248046875,291.339111328125,293.1499938964844,293.1499938964844,283.1499938964844,13670.5283203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3581883311271667,1.0,0.0,0.0,2.4818077087402344,2.4818172454833984,3.284996523689188e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4852.80322265625,0.0,323.3624572753906,2371.396484375,0.0,207.07858276367188,0.5055804252624512,1.0,0.0,3.0,1.0,0.0
12043140,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498474121094,0.97636216878891,0.5433436632156372,0.4914541244506836,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523498535156,0.7375677824020386,0.2344782799482345,0.2259489893913269,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518005371094,0.7688687443733215,0.2670848071575165,0.1898213922977447,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532958984375,0.6931074857711792,0.1931235492229461,0.1870891749858856,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525634765625,0.7269535064697266,0.2227651923894882,1.0226410627365112,285.2507019042969,285.6996459960937,291.6511535644531,286.1831359863281,291.6495361328125,297.1227111816406,285.2445373535156,1.0,0.4954632520675659,1.0,1.0,0.0,1.0,-2.541473388671875,2.5414681434631348,5.196296569920378e-06,1.964585781097412,0.9494938254356384,0.9494938254356384,0.0,128.29803466796875,96.0,16561.205078125,-0.0,1493.0223388671875,1.0,283.1499938964844,284.6580505371094,290.3705139160156,291.3968505859375,293.1499938964844,293.1499938964844,283.1499938964844,15641.7470703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865791797637939,1.0,0.0,0.0,2.647244930267334,2.6472556591033936,3.7375485817392473e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4809.80126953125,0.0,392.91204833984375,2371.396484375,0.0,467.4249877929688,0.5355780720710754,1.0,0.0,3.0,1.0,0.0
12043200,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.9806987643241882,0.540314793586731,0.4882367551326751,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.7409738302230835,0.2333026975393295,0.224493145942688,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.7723718881607056,0.2653616964817047,0.1883575618267059,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2058410644531,0.696047306060791,0.1916303187608719,0.1853464245796203,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205322265625,0.7289952635765076,0.2204037606716156,1.0102797746658323,285.20391845703125,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.1070861816406,285.1993103027344,1.0,0.4893525540828705,1.0,1.0,0.0,1.0,-2.5171444416046143,2.517139434814453,5.097038410895038e-06,1.945639967918396,0.945598602294922,0.945598602294922,0.0,123.91818237304688,84.0,16578.705078125,-0.0,1442.1981201171875,1.0,283.1499938964844,284.6039733886719,290.1303405761719,291.2254333496094,293.1499938964844,293.1499938964844,283.1499938964844,16858.412109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530282258987427,1.0,0.0,0.0,2.7427146434783936,2.742726325988769,4.011990313301794e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4731.6630859375,0.0,437.3564147949219,2371.396484375,0.0,699.337158203125,0.5573374032974243,1.0,0.0,3.0,1.0,0.0
12043260,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263427734375,0.9957690834999084,0.5349975228309631,0.4826620519161224,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.7546742558479309,0.2316963970661163,0.2222292423248291,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7867234349250793,0.2624887228012085,0.1858126372098922,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.7088146209716797,0.1892487853765487,0.1823637336492538,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.7392832636833191,0.2162665724754333,0.9879507422447203,285.126708984375,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.08624267578125,285.1239929199219,1.0,0.475564181804657,1.0,1.0,0.0,1.0,-2.4742441177368164,2.474239110946656,4.924446784571046e-06,1.9122626781463623,0.9366855621337892,0.9366855621337892,0.0,112.11935424804688,72.0,16641.970703125,-0.0,1337.527587890625,1.0,283.1499938964844,284.51129150390625,289.5747985839844,290.66162109375,293.1499938964844,293.1499938964844,283.1499938964844,19500.74609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119147539138794,1.0,0.0,0.0,2.9329192638397217,2.932932615280152,4.587739681483072e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4551.59912109375,0.0,536.1441650390625,2371.396484375,0.0,997.1468505859376,0.5952850580215454,1.0,0.0,3.0,1.0,0.0
12043320,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263427734375,0.9957690834999084,0.5349975228309631,0.4826620519161224,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.7546742558479309,0.2316963970661163,0.2222292423248291,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7867234349250793,0.2624887228012085,0.1858126372098922,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.7088146209716797,0.1892487853765487,0.1823637336492538,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.7392832636833191,0.2162665724754333,0.9879507422447203,285.126708984375,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.08624267578125,285.1239929199219,1.0,0.475564181804657,1.0,1.0,0.0,1.0,-2.4742441177368164,2.474239110946656,4.924446784571046e-06,1.9122626781463623,0.9366855621337892,0.9366855621337892,0.0,112.11935424804688,72.0,16641.970703125,-0.0,1337.527587890625,1.0,283.1499938964844,284.51129150390625,289.5747985839844,290.66162109375,293.1499938964844,293.1499938964844,283.1499938964844,19500.74609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119147539138794,1.0,0.0,0.0,2.9329192638397217,2.932932615280152,4.587739681483072e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4551.59912109375,0.0,536.1441650390625,2371.396484375,0.0,997.1468505859376,0.5952850580215454,1.0,0.0,3.0,1.0,0.0
12043380,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9990000128746032,0.5328474640846252,0.4601968824863434,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.7698376774787903,0.2310545146465301,0.2210904210805893,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.801898181438446,0.2604563236236572,0.1840303391218185,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.7216590046882629,0.1878014951944351,0.1804679185152053,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7507897615432739,0.2132774293422699,0.9718281030654908,285.07244873046875,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0793762207031,285.0699462890625,1.0,0.4611919522285461,1.0,1.0,0.0,1.0,-2.4221537113189697,2.422148942947388,4.719708158518188e-06,1.872119903564453,0.9269692301750184,0.9269692301750184,0.0,101.67404174804688,60.0,16601.05078125,-0.0,1230.8504638671875,1.0,283.1499938964844,284.4453430175781,289.2759094238281,290.283935546875,293.1499938964844,293.1499938964844,283.1499938964844,21688.13671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975372791290283,1.0,0.0,0.0,3.072519540786743,3.0725343227386475,5.034865466768679e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4451.3291015625,0.0,618.2105102539062,2371.396484375,0.0,915.1800537109376,0.6234002709388733,1.0,0.0,3.0,1.0,0.0
12043440,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9990000128746032,0.5328474640846252,0.4601968824863434,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.7698376774787903,0.2310545146465301,0.2210904210805893,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.801898181438446,0.2604563236236572,0.1840303391218185,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.7216590046882629,0.1878014951944351,0.1804679185152053,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7507897615432739,0.2132774293422699,0.9718281030654908,285.07244873046875,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0793762207031,285.0699462890625,1.0,0.4611919522285461,1.0,1.0,0.0,1.0,-2.4221537113189697,2.422148942947388,4.719708158518188e-06,1.872119903564453,0.9269692301750184,0.9269692301750184,0.0,101.67404174804688,60.0,16601.05078125,-0.0,1230.8504638671875,1.0,283.1499938964844,284.4453430175781,289.2759094238281,290.283935546875,293.1499938964844,293.1499938964844,283.1499938964844,21688.13671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975372791290283,1.0,0.0,0.0,3.072519540786743,3.0725343227386475,5.034865466768679e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4451.3291015625,0.0,618.2105102539062,2371.396484375,0.0,915.1800537109376,0.6234002709388733,1.0,0.0,3.0,1.0,0.0
12043500,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9990000128746032,0.5341913104057312,0.4445240795612335,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.7785365581512451,0.2309655249118805,0.2207738012075424,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8102363348007202,0.2596172094345093,0.1832873523235321,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.7285764813423157,0.1873057931661605,0.1797677129507064,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.7576112151145935,0.2120961099863052,0.9653050899505616,285.0467834472656,285.7720031738281,291.8666687011719,286.3531494140625,291.8649597167969,297.0779113769531,285.0443115234375,1.0,0.453629732131958,1.0,1.0,0.0,1.0,-2.3933348655700684,2.393330335617065,4.608147264661966e-06,1.849792242050171,0.922008216381073,0.922008216381073,0.0,96.5518035888672,60.0,16554.03515625,-0.0,1176.321044921875,1.0,283.1499938964844,284.41473388671875,289.22247314453125,290.19561767578125,293.1499938964844,293.1499938964844,283.1499938964844,22796.376953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5799022912979126,1.0,0.0,0.0,3.137535333633423,3.1375508308410645,5.25020027453138e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4431.7666015625,0.0,659.4537353515625,2371.396484375,0.0,822.9774780273438,0.6338081359863281,1.0,0.0,3.0,1.0,0.0
12043560,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9990000128746032,0.5370087027549744,0.4277338981628418,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7886092066764832,0.2309972494840622,0.2205763757228851,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8193138241767883,0.2588675022125244,0.1826084554195404,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7365458011627197,0.1869282573461532,0.1791848540306091,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7658027410507202,0.211084708571434,0.9595903158187866,285.0274963378906,285.8037414550781,291.9033203125,286.3821105957031,291.901611328125,297.0770568847656,285.0255126953125,1.0,0.445900559425354,1.0,1.0,0.0,1.0,-2.3645453453063965,2.3645408153533936,4.498050202528248e-06,1.827467918395996,0.9164705872535706,0.9164705872535706,0.0,91.3039321899414,63.0,16481.791015625,-0.0,1122.48779296875,1.0,283.1499938964844,284.3930053710937,289.2152404785156,290.1600036621094,293.1499938964844,293.1499938964844,283.1499938964844,23540.40234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5610930323600769,1.0,0.0,0.0,3.1765072345733643,3.176523208618164,5.381437517826271e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4426.11181640625,0.0,685.4680786132812,2371.396484375,0.0,734.4115600585938,0.6446400284767151,1.0,0.0,3.0,1.0,0.0
12043620,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9990000128746032,0.5424063205718994,0.4109236299991607,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7995001673698425,0.2312134653329849,0.2205489128828048,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8285132050514221,0.2579798996448517,0.1818318217992782,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7451134920120239,0.1865832954645156,0.1786291301250457,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7744523882865906,0.2099139541387558,0.9532102942466736,285.00396728515625,285.7847900390625,291.95318603515625,286.42144775390625,291.9514465332031,297.0870666503906,285.00262451171875,1.0,0.4385023117065429,1.0,1.0,0.0,1.0,-2.335036039352417,2.335031747817993,4.386278305901215e-06,1.804382801055908,0.9093396067619324,0.9093396067619324,0.0,86.2004165649414,63.0,16438.908203125,-0.0,1069.648681640625,1.0,283.1499938964844,284.364990234375,289.2567749023437,290.1759948730469,293.1499938964844,293.1499938964844,283.1499938964844,24772.408203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.538238525390625,1.0,0.0,0.0,3.2391228675842285,3.2391395568847656,5.595687753157108e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4437.62158203125,0.0,728.7659912109375,2371.396484375,0.0,639.2581787109375,0.6547170877456665,1.0,0.0,3.0,1.0,0.0
12043680,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.5451622009277344,0.4046258330345154,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8038192391395569,0.231369212269783,0.2206110805273056,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.832044243812561,0.2576045989990234,0.181511715054512,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7485253214836121,0.186472401022911,0.1784408688545227,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7777880430221558,0.2094066590070724,0.9505675435066224,284.9976806640625,285.8193359375,291.9766540527344,286.4399719238281,291.97491455078125,297.0980529785156,284.9967041015625,1.0,0.4356459975242615,1.0,1.0,0.0,1.0,-2.323756456375122,2.3237521648406982,4.3440099943836685e-06,1.795595407485962,0.9054686427116394,0.9054686427116394,0.0,84.32951354980469,66.0,16424.154296875,-0.0,1050.087646484375,1.0,283.1499938964844,284.3572998046875,289.289306640625,290.2008972167969,293.1499938964844,293.1499938964844,283.1499938964844,25158.478515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529513418674469,1.0,0.0,0.0,3.255556344985962,3.255573272705078,5.652610184370133e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4447.47021484375,0.0,740.8091430664062,2371.396484375,0.0,606.2620239257812,0.6610960364341736,1.0,0.0,3.0,1.0,0.0
12043740,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.5530503392219543,0.3899836540222168,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8142231106758118,0.232015460729599,0.2210285514593124,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8404483199119568,0.2565616071224212,0.1806515008211136,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.756967306137085,0.1862744837999344,0.1780657172203064,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7855671048164368,0.207991138100624,0.9432758092880248,284.9814147949219,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.13641357421875,284.98101806640625,1.0,0.4288821220397949,1.0,1.0,0.0,1.0,-2.2964162826538086,2.2964119911193848,4.2424512685101945e-06,1.774295687675476,0.8941918015480042,0.8941918015480042,0.0,80.04417419433594,69.0,16430.47265625,-0.0,1004.3713989257812,1.0,283.1499938964844,284.334716796875,289.4138488769531,290.3173522949219,293.1499938964844,293.1499938964844,283.1499938964844,26617.798828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124464631080627,1.0,0.0,0.0,3.316910982131958,3.3169286251068115,5.86767725963e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4488.19189453125,0.0,786.9016723632812,2371.396484375,0.0,546.6144409179688,0.6681808829307556,1.0,0.0,3.0,1.0,0.0
12043800,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.5530503392219543,0.3899836540222168,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8142231106758118,0.232015460729599,0.2210285514593124,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8404483199119568,0.2565616071224212,0.1806515008211136,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.756967306137085,0.1862744837999344,0.1780657172203064,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7855671048164368,0.207991138100624,0.9432758092880248,284.9814147949219,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.13641357421875,284.98101806640625,1.0,0.4288821220397949,1.0,1.0,0.0,1.0,-2.2964162826538086,2.2964119911193848,4.2424512685101945e-06,1.774295687675476,0.8941918015480042,0.8941918015480042,0.0,80.04417419433594,69.0,16430.47265625,-0.0,1004.3713989257812,1.0,283.1499938964844,284.334716796875,289.4138488769531,290.3173522949219,293.1499938964844,293.1499938964844,283.1499938964844,26617.798828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124464631080627,1.0,0.0,0.0,3.316910982131958,3.3169286251068115,5.86767725963e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4488.19189453125,0.0,786.9016723632812,2371.396484375,0.0,546.6144409179688,0.6681808829307556,1.0,0.0,3.0,1.0,0.0
12043860,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9990000128746032,0.5591045022010803,0.3813709318637848,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8208070993423462,0.232891634106636,0.2217227071523666,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8454107642173767,0.2557234466075897,0.179973766207695,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7623735666275024,0.1862789243459701,0.1779448986053466,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7899727821350098,0.2068831622600555,0.9376177191734314,284.9895324707031,285.8417358398437,292.1233215332031,286.5556335449219,292.1215515136719,297.1656494140625,284.9900817871094,1.0,0.4247713983058929,1.0,1.0,0.0,1.0,-2.279140949249268,2.279136896133423,4.17893033954897e-06,1.7608351707458496,0.8830814361572266,0.8830814361572266,0.0,77.55213928222656,72.0,16442.54296875,-0.0,976.83447265625,1.0,283.1499938964844,284.3416748046875,289.5321655273437,290.4404296875,293.1499938964844,293.1499938964844,283.1499938964844,26824.291015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080959796905518,1.0,0.0,0.0,3.296308279037476,3.29632568359375,5.795010338260909e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4526.68896484375,0.0,775.951904296875,2371.396484375,0.0,532.390625,0.6643790006637573,1.0,0.0,3.0,1.0,0.0
12043920,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9990000128746032,0.5591045022010803,0.3813709318637848,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8208070993423462,0.232891634106636,0.2217227071523666,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8454107642173767,0.2557234466075897,0.179973766207695,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7623735666275024,0.1862789243459701,0.1779448986053466,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7899727821350098,0.2068831622600555,0.9376177191734314,284.9895324707031,285.8417358398437,292.1233215332031,286.5556335449219,292.1215515136719,297.1656494140625,284.9900817871094,1.0,0.4247713983058929,1.0,1.0,0.0,1.0,-2.279140949249268,2.279136896133423,4.17893033954897e-06,1.7608351707458496,0.8830814361572266,0.8830814361572266,0.0,77.55213928222656,72.0,16442.54296875,-0.0,976.83447265625,1.0,283.1499938964844,284.3416748046875,289.5321655273437,290.4404296875,293.1499938964844,293.1499938964844,283.1499938964844,26824.291015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080959796905518,1.0,0.0,0.0,3.296308279037476,3.29632568359375,5.795010338260909e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4526.68896484375,0.0,775.951904296875,2371.396484375,0.0,532.390625,0.6643790006637573,1.0,0.0,3.0,1.0,0.0
