time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043980,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.5636544227600098,0.3773574233055115,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8246068358421326,0.2339762449264526,0.2226629704236984,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8475096225738525,0.2550813257694244,0.1794672459363937,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7651903629302979,0.1864587664604187,0.1780397593975067,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7915748357772827,0.2059912085533142,0.9332438111305236,285.0115966796875,285.8485412597656,292.1966552734375,286.6133728027344,292.1948547363281,297.1874694824219,285.01275634765625,1.0,0.4226875305175781,1.0,1.0,0.0,1.0,-2.269695520401001,2.269691228866577,4.144418653595494e-06,1.7534784078598022,0.8722837567329407,0.8722837567329407,0.0,76.36566925048828,75.0,16482.552734375,-0.0,962.6209106445312,1.0,283.1499938964844,284.3640441894531,289.6236877441406,290.5416259765625,293.1499938964844,293.1499938964844,283.1499938964844,26483.93359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106127858161926,1.0,0.0,0.0,3.2411346435546875,3.241151571273804,5.602640271717974e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4557.70654296875,0.0,741.2915649414062,2371.396484375,0.0,540.5723876953125,0.6538598537445068,1.0,0.0,3.0,1.0,0.0
12044040,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.5636544227600098,0.3773574233055115,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8246068358421326,0.2339762449264526,0.2226629704236984,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8475096225738525,0.2550813257694244,0.1794672459363937,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7651903629302979,0.1864587664604187,0.1780397593975067,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7915748357772827,0.2059912085533142,0.9332438111305236,285.0115966796875,285.8485412597656,292.1966552734375,286.6133728027344,292.1948547363281,297.1874694824219,285.01275634765625,1.0,0.4226875305175781,1.0,1.0,0.0,1.0,-2.269695520401001,2.269691228866577,4.144418653595494e-06,1.7534784078598022,0.8722837567329407,0.8722837567329407,0.0,76.36566925048828,75.0,16482.552734375,-0.0,962.6209106445312,1.0,283.1499938964844,284.3640441894531,289.6236877441406,290.5416259765625,293.1499938964844,293.1499938964844,283.1499938964844,26483.93359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106127858161926,1.0,0.0,0.0,3.2411346435546875,3.241151571273804,5.602640271717974e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4557.70654296875,0.0,741.2915649414062,2371.396484375,0.0,540.5723876953125,0.6538598537445068,1.0,0.0,3.0,1.0,0.0
12044100,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9990000128746032,0.5654847025871277,0.376755803823471,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.825646698474884,0.2345853894948959,0.2232110053300857,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8476433157920837,0.2548250555992126,0.1792694181203842,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7657603621482849,0.1866033375263214,0.1781537383794784,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7914679646492004,0.2056002169847488,0.931389570236206,285.0281677246094,285.8316650390625,292.2333374023437,286.6421813964844,292.2315368652344,297.1957702636719,285.0298156738281,1.0,0.4222521185874939,1.0,1.0,0.0,1.0,-2.267300844192505,2.267296552658081,4.135696599405492e-06,1.751615285873413,0.867259681224823,0.867259681224823,0.0,76.15950775146484,75.0,16503.837890625,-0.0,959.4004516601562,1.0,283.1499938964844,284.382080078125,289.6593933105469,290.5817565917969,293.1499938964844,293.1499938964844,283.1499938964844,26042.69140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5127245187759399,1.0,0.0,0.0,3.1959776878356934,3.195994138717652,5.447610647024703e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4569.81787109375,0.0,712.6473999023438,2371.396484375,0.0,547.5367431640625,0.6479451060295105,1.0,0.0,3.0,1.0,0.0
12044160,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9990000128746032,0.5670592784881592,0.3769423961639404,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8262034058570862,0.2352341264486313,0.223806545138359,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8472622632980347,0.254608154296875,0.1791065037250518,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7658540606498718,0.1867795437574386,0.1783073842525482,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7908444404602051,0.2052373588085174,0.929713249206543,285.04327392578125,285.8523864746094,292.2699890136719,286.6709899902344,292.2681884765625,297.2025146484375,285.0448913574219,1.0,0.4221567809581756,1.0,1.0,0.0,1.0,-2.2662136554718018,2.266209602355957,4.131743935431587e-06,1.7507715225219729,0.8619375228881836,0.8619375228881836,0.0,76.16874694824219,78.0,16546.177734375,-0.0,958.337890625,1.0,283.1499938964844,284.3968811035156,289.6906433105469,290.61767578125,293.1499938964844,293.1499938964844,283.1499938964844,25824.603515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148415565490723,1.0,0.0,0.0,3.1664109230041504,3.1664271354675293,5.347282581169566e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4581.7412109375,0.0,694.748779296875,2371.396484375,0.0,554.6106567382812,0.6395223140716553,1.0,0.0,3.0,1.0,0.0
12044220,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.9990000128746032,0.5695468187332153,0.3792777955532074,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.826116144657135,0.2366367280483245,0.2251165807247162,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.8452341556549072,0.2542808353900909,0.1788686662912368,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.7648576498031616,0.1872138679027557,0.1787120997905731,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7883104681968689,0.2045787125825882,0.9267622828483582,285.0821228027344,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.2120361328125,285.0840759277344,1.0,0.4228062033653259,1.0,1.0,0.0,1.0,-2.267245054244995,2.2672410011291504,4.135512881475734e-06,1.7515828609466553,0.8521542549133301,0.8521542549133301,0.0,76.72334289550781,81.0,16628.02734375,-0.0,961.5240478515624,1.0,283.1499938964844,284.4374084472656,289.7445373535156,290.6783447265625,293.1499938964844,293.1499938964844,283.1499938964844,24978.654296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181481838226318,1.0,0.0,0.0,3.0807900428771973,3.080805540084839,5.062007630840526e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4602.28759765625,0.0,643.2584838867188,2371.396484375,0.0,565.8466186523438,0.6230307817459106,1.0,0.0,3.0,1.0,0.0
12044280,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.9990000128746032,0.5695468187332153,0.3792777955532074,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.826116144657135,0.2366367280483245,0.2251165807247162,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.8452341556549072,0.2542808353900909,0.1788686662912368,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.7648576498031616,0.1872138679027557,0.1787120997905731,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7883104681968689,0.2045787125825882,0.9267622828483582,285.0821228027344,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.2120361328125,285.0840759277344,1.0,0.4228062033653259,1.0,1.0,0.0,1.0,-2.267245054244995,2.2672410011291504,4.135512881475734e-06,1.7515828609466553,0.8521542549133301,0.8521542549133301,0.0,76.72334289550781,81.0,16628.02734375,-0.0,961.5240478515624,1.0,283.1499938964844,284.4374084472656,289.7445373535156,290.6783447265625,293.1499938964844,293.1499938964844,283.1499938964844,24978.654296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181481838226318,1.0,0.0,0.0,3.0807900428771973,3.080805540084839,5.062007630840526e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4602.28759765625,0.0,643.2584838867188,2371.396484375,0.0,565.8466186523438,0.6230307817459106,1.0,0.0,3.0,1.0,0.0
12044340,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268310546875,0.9990000128746032,0.5712618231773376,0.3836926817893982,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.8247964978218079,0.2381663918495178,0.226568654179573,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.8419394493103027,0.2540841102600097,0.1787378937005996,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.7626577019691467,0.1877444237470626,0.1792299300432205,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.7844623327255249,0.2039945870637893,0.9242515563964844,285.12664794921875,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.2171630859375,285.1288452148437,1.0,0.424359917640686,1.0,1.0,0.0,1.0,-2.27173924446106,2.271735191345215,4.151911980443401e-06,1.7550925016403198,0.8430405259132385,0.8430405259132385,0.0,77.85677337646484,84.0,16723.646484375,-0.0,970.4688720703124,1.0,283.1499938964844,284.4839782714844,289.7954406738281,290.7343139648437,293.1499938964844,293.1499938964844,283.1499938964844,24023.65234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200311541557312,1.0,0.0,0.0,2.989480972290039,2.989495754241944,4.766396841660026e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4622.43896484375,0.0,590.8284301757812,2371.396484375,0.0,572.3483276367188,0.6053799390792847,1.0,0.0,3.0,1.0,0.0
12044400,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268310546875,0.9990000128746032,0.5712618231773376,0.3836926817893982,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.8247964978218079,0.2381663918495178,0.226568654179573,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.8419394493103027,0.2540841102600097,0.1787378937005996,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.7626577019691467,0.1877444237470626,0.1792299300432205,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.7844623327255249,0.2039945870637893,0.9242515563964844,285.12664794921875,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.2171630859375,285.1288452148437,1.0,0.424359917640686,1.0,1.0,0.0,1.0,-2.27173924446106,2.271735191345215,4.151911980443401e-06,1.7550925016403198,0.8430405259132385,0.8430405259132385,0.0,77.85677337646484,84.0,16723.646484375,-0.0,970.4688720703124,1.0,283.1499938964844,284.4839782714844,289.7954406738281,290.7343139648437,293.1499938964844,293.1499938964844,283.1499938964844,24023.65234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200311541557312,1.0,0.0,0.0,2.989480972290039,2.989495754241944,4.766396841660026e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4622.43896484375,0.0,590.8284301757812,2371.396484375,0.0,572.3483276367188,0.6053799390792847,1.0,0.0,3.0,1.0,0.0
12044460,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761169433594,0.9990000128746032,0.5723161697387695,0.3896356523036957,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754455566406,0.8226348757743835,0.2398124933242797,0.228146806359291,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.175537109375,0.8378220200538635,0.2540079355239868,0.1787030696868896,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750183105469,0.7596585154533386,0.1883604675531387,0.1798448860645294,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751708984375,0.7797378897666931,0.2034763991832733,0.9221103191375732,285.1758728027344,285.8464050292969,292.489990234375,286.8430480957031,292.4882202148437,297.2189636230469,285.1783142089844,1.0,0.4266026020050049,1.0,1.0,0.0,1.0,-2.2788965702056885,2.278892517089844,4.178090875939233e-06,1.7606765031814575,0.8346922397613525,0.8346922397613525,0.0,79.43449401855469,87.0,16829.05859375,-0.0,983.8995361328124,1.0,283.1499938964844,284.5355834960937,289.84844970703125,290.7919311523437,293.1499938964844,293.1499938964844,283.1499938964844,23003.275390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521028995513916,1.0,0.0,0.0,2.8955867290496826,2.8956007957458496,4.471690715490695e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4643.685546875,0.0,539.6480102539062,2371.396484375,0.0,575.8246459960938,0.5871568918228149,1.0,0.0,3.0,1.0,0.0
12044520,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761169433594,0.9990000128746032,0.5723161697387695,0.3896356523036957,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754455566406,0.8226348757743835,0.2398124933242797,0.228146806359291,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.175537109375,0.8378220200538635,0.2540079355239868,0.1787030696868896,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750183105469,0.7596585154533386,0.1883604675531387,0.1798448860645294,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751708984375,0.7797378897666931,0.2034763991832733,0.9221103191375732,285.1758728027344,285.8464050292969,292.489990234375,286.8430480957031,292.4882202148437,297.2189636230469,285.1783142089844,1.0,0.4266026020050049,1.0,1.0,0.0,1.0,-2.2788965702056885,2.278892517089844,4.178090875939233e-06,1.7606765031814575,0.8346922397613525,0.8346922397613525,0.0,79.43449401855469,87.0,16829.05859375,-0.0,983.8995361328124,1.0,283.1499938964844,284.5355834960937,289.84844970703125,290.7919311523437,293.1499938964844,293.1499938964844,283.1499938964844,23003.275390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521028995513916,1.0,0.0,0.0,2.8955867290496826,2.8956007957458496,4.471690715490695e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4643.685546875,0.0,539.6480102539062,2371.396484375,0.0,575.8246459960938,0.5871568918228149,1.0,0.0,3.0,1.0,0.0
12044580,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22955322265625,0.9990000128746032,0.572799801826477,0.3966690301895141,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22882080078125,0.819941520690918,0.2415694445371627,0.2298413217067718,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288818359375,0.8332280516624451,0.2540458738803863,0.1787566989660263,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283630371094,0.7561877369880676,0.1890560239553451,0.1805468946695327,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.228515625,0.7744988203048706,0.2030221819877624,0.920307457447052,285.2292785644531,285.8385314941406,292.5633239746094,286.9000549316406,292.5615539550781,297.2183532714844,285.2319030761719,1.0,0.4293693900108337,1.0,1.0,0.0,1.0,-2.288121223449707,2.2881171703338623,4.211953182675643e-06,1.7678697109222412,0.8271999359130859,0.8271999359130859,0.0,81.35248565673828,90.0,16941.05859375,-0.0,1000.875244140625,1.0,283.1499938964844,284.59161376953125,289.90435791015625,290.8528747558594,293.1499938964844,293.1499938964844,283.1499938964844,21942.689453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5218201875686646,1.0,0.0,0.0,2.8010358810424805,2.801048994064331,4.184426529718621e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4666.1669921875,0.0,490.8864440917969,2371.396484375,0.0,578.59619140625,0.5687207579612732,1.0,0.0,3.0,1.0,0.0
12044640,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22955322265625,0.9990000128746032,0.572799801826477,0.3966690301895141,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22882080078125,0.819941520690918,0.2415694445371627,0.2298413217067718,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288818359375,0.8332280516624451,0.2540458738803863,0.1787566989660263,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283630371094,0.7561877369880676,0.1890560239553451,0.1805468946695327,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.228515625,0.7744988203048706,0.2030221819877624,0.920307457447052,285.2292785644531,285.8385314941406,292.5633239746094,286.9000549316406,292.5615539550781,297.2183532714844,285.2319030761719,1.0,0.4293693900108337,1.0,1.0,0.0,1.0,-2.288121223449707,2.2881171703338623,4.211953182675643e-06,1.7678697109222412,0.8271999359130859,0.8271999359130859,0.0,81.35248565673828,90.0,16941.05859375,-0.0,1000.875244140625,1.0,283.1499938964844,284.59161376953125,289.90435791015625,290.8528747558594,293.1499938964844,293.1499938964844,283.1499938964844,21942.689453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5218201875686646,1.0,0.0,0.0,2.8010358810424805,2.801048994064331,4.184426529718621e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4666.1669921875,0.0,490.8864440917969,2371.396484375,0.0,578.59619140625,0.5687207579612732,1.0,0.0,3.0,1.0,0.0
12044700,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2600402832031,0.9990000128746032,0.5728514790534973,0.4004878401756286,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591552734375,0.8184676766395569,0.2424885034561157,0.2307292371988296,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592468261719,0.8308300971984863,0.2541061043739319,0.1788139790296554,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25860595703125,0.7543532848358154,0.1894324421882629,0.1809276789426803,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587585449219,0.771774411201477,0.202819287776947,0.9195252060890198,285.2597045898437,285.8179931640625,292.6000061035156,286.928466796875,292.59820556640625,297.2174072265625,285.2628173828125,1.0,0.430908590555191,1.0,1.0,0.0,1.0,-2.293361186981201,2.2933568954467773,4.23125038651051e-06,1.7719544172286987,0.8239861726760864,0.8239861726760864,0.0,82.41368865966797,90.0,16987.828125,-0.0,1010.464111328125,1.0,283.1499938964844,284.6246643066406,289.9328308105469,290.883544921875,293.1499938964844,293.1499938964844,283.1499938964844,21265.853515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222574472427368,1.0,0.0,0.0,2.744336128234864,2.744348764419556,4.0167353176912e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4676.9052734375,0.0,462.8148498535156,2371.396484375,0.0,580.1337280273438,0.5603808164596558,1.0,0.0,3.0,1.0,0.0
12044760,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867431640625,0.9990000128746032,0.5727858543395996,0.404452919960022,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8169483542442322,0.2434347718954086,0.2316465228796005,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8284052014350891,0.2541936337947845,0.1788934618234634,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.7524940371513367,0.1898279637098312,0.1813298016786575,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856140136719,0.769027054309845,0.2026333212852478,0.918833553791046,285.28643798828125,285.8277282714844,292.6366577148437,286.9568176269531,292.6348876953125,297.2161865234375,285.2892150878906,1.0,0.4325350224971771,1.0,1.0,0.0,1.0,-2.2989730834960938,2.29896879196167,4.251967766322196e-06,1.776328444480896,0.820652425289154,0.820652425289154,0.0,83.53032684326172,93.0,17057.17578125,-0.0,1020.7009887695312,1.0,283.1499938964844,284.6515808105469,289.9620056152344,290.9161682128906,293.1499938964844,293.1499938964844,283.1499938964844,20857.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228124856948853,1.0,0.0,0.0,2.707098960876465,2.707111358642578,3.908470773694717e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4689.3876953125,0.0,445.142822265625,2371.396484375,0.0,582.0914306640625,0.5503034591674805,1.0,0.0,3.0,1.0,0.0
12044820,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.33428955078125,0.9990000128746032,0.5724838376045227,0.4107065200805664,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334045410156,0.8145774602890015,0.2449250668287277,0.2330899685621261,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33349609375,0.8246899843215942,0.2543783783912658,0.1790502071380615,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3328552246094,0.7496504783630371,0.1904654055833816,0.1819761246442794,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330078125,0.7648442387580872,0.202383741736412,0.9179320335388184,285.3339538574219,285.79541015625,292.6924133300781,286.99981689453125,292.6906433105469,297.2139587402344,285.33697509765625,1.0,0.4351471364498138,1.0,1.0,0.0,1.0,-2.30810022354126,2.308095932006836,4.285773684387095e-06,1.7834407091140747,0.8166407346725464,0.8166407346725464,0.0,85.31976318359375,93.0,17140.451171875,-0.0,1037.3441162109375,1.0,283.1499938964844,284.7020263671875,290.005859375,290.96435546875,293.1499938964844,293.1499938964844,283.1499938964844,19943.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5237436890602112,1.0,0.0,0.0,2.6310808658599854,2.6310925483703613,3.692044856506982e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4706.705078125,0.0,409.9841613769531,2371.396484375,0.0,585.3910522460938,0.5382041335105896,1.0,0.0,3.0,1.0,0.0
12044880,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.34747314453125,0.9990000128746032,0.5723366737365723,0.412723183631897,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466186523437,0.8138236403465271,0.2454075813293457,0.2335591316223144,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467102050781,0.8235188126564026,0.2544481456279754,0.1791095286607742,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460998535156,0.7487586140632629,0.1906748712062835,0.1821897625923156,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.7635338306427002,0.2023125290870666,0.9176897406578064,285.3471374511719,285.8139953613281,292.7099914550781,287.01336669921875,292.7082214355469,297.2131652832031,285.3500366210937,1.0,0.4360029995441437,1.0,1.0,0.0,1.0,-2.3111228942871094,2.311118602752685,4.29700048698578e-06,1.785796046257019,0.8151296377182007,0.8151296377182007,0.0,85.90447235107422,96.0,17175.294921875,-0.0,1042.8516845703125,1.0,283.1499938964844,284.7153015136719,290.0199279785156,290.980224609375,293.1499938964844,293.1499938964844,283.1499938964844,19754.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5240983366966248,1.0,0.0,0.0,2.614497423171997,2.614509105682373,3.645650679118262e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4712.779296875,0.0,402.6159973144531,2371.396484375,0.0,586.6527099609375,0.535032331943512,1.0,0.0,3.0,1.0,0.0
12044940,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977966308594,0.9990000128746032,0.5714114308357239,0.4213345646858215,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970642089844,0.810630738735199,0.2474572211503982,0.2355598211288452,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970947265625,0.8186111450195312,0.2547706663608551,0.1793863773345947,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966064453125,0.7450563907623291,0.1915713846683502,0.1831104308366775,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966979980469,0.7581151127815247,0.2020359635353088,0.9168097376823424,285.3974914550781,285.7973327636719,292.7833251953125,287.06964111328125,292.7815856933594,297.2095947265625,285.4000244140625,1.0,0.4396984875202179,1.0,1.0,0.0,1.0,-2.324251651763916,2.324247121810913,4.345941306382883e-06,1.7960258722305298,0.8104358315467834,0.8104358315467834,0.0,88.43673706054688,99.0,17333.8515625,-0.0,1066.8984375,1.0,283.1499938964844,284.7647705078125,290.0789794921875,291.04754638671875,293.1499938964844,293.1499938964844,283.1499938964844,19181.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5259595513343811,1.0,0.0,0.0,2.559140205383301,2.5591514110565186,3.492905307211913e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4738.6513671875,0.0,378.9143371582031,2371.396484375,0.0,593.3190307617188,0.5245292782783508,1.0,0.0,3.0,1.0,0.0
12045000,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977966308594,0.9990000128746032,0.5714114308357239,0.4213345646858215,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970642089844,0.810630738735199,0.2474572211503982,0.2355598211288452,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970947265625,0.8186111450195312,0.2547706663608551,0.1793863773345947,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966064453125,0.7450563907623291,0.1915713846683502,0.1831104308366775,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966979980469,0.7581151127815247,0.2020359635353088,0.9168097376823424,285.3974914550781,285.7973327636719,292.7833251953125,287.06964111328125,292.7815856933594,297.2095947265625,285.4000244140625,1.0,0.4396984875202179,1.0,1.0,0.0,1.0,-2.324251651763916,2.324247121810913,4.345941306382883e-06,1.7960258722305298,0.8104358315467834,0.8104358315467834,0.0,88.43673706054688,99.0,17333.8515625,-0.0,1066.8984375,1.0,283.1499938964844,284.7647705078125,290.0789794921875,291.04754638671875,293.1499938964844,293.1499938964844,283.1499938964844,19181.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5259595513343811,1.0,0.0,0.0,2.559140205383301,2.5591514110565186,3.492905307211913e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4738.6513671875,0.0,378.9143371582031,2371.396484375,0.0,593.3190307617188,0.5245292782783508,1.0,0.0,3.0,1.0,0.0
12045060,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44219970703125,0.9990000128746032,0.5699445009231567,0.430217295885086,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415283203125,0.8073635697364807,0.2495565712451934,0.2376156449317932,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.8136447668075562,0.2551295459270477,0.1796950548887252,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4411315917969,0.7413937449455261,0.1924934089183807,0.1840633600950241,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44122314453125,0.7527897357940674,0.2017796486616134,0.9160584211349488,285.4419250488281,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.205810546875,285.4441833496094,1.0,0.4435550570487976,1.0,1.0,0.0,1.0,-2.3380043506622314,2.338000059127808,4.39752056990983e-06,1.8067413568496704,0.806563675403595,0.806563675403595,0.0,91.10414123535156,102.0,17509.76953125,-0.0,1092.4168701171875,1.0,283.1499938964844,284.8067626953125,290.13775634765625,291.1156311035156,293.1499938964844,293.1499938964844,283.1499938964844,18819.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283963084220886,1.0,0.0,0.0,2.52052903175354,2.5205397605896,3.388300910955877e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4765.0244140625,0.0,363.1151428222656,2371.396484375,0.0,602.1630249023438,0.5172650814056396,1.0,0.0,3.0,1.0,0.0
12045120,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44219970703125,0.9990000128746032,0.5699445009231567,0.430217295885086,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415283203125,0.8073635697364807,0.2495565712451934,0.2376156449317932,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.8136447668075562,0.2551295459270477,0.1796950548887252,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4411315917969,0.7413937449455261,0.1924934089183807,0.1840633600950241,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44122314453125,0.7527897357940674,0.2017796486616134,0.9160584211349488,285.4419250488281,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.205810546875,285.4441833496094,1.0,0.4435550570487976,1.0,1.0,0.0,1.0,-2.3380043506622314,2.338000059127808,4.39752056990983e-06,1.8067413568496704,0.806563675403595,0.806563675403595,0.0,91.10414123535156,102.0,17509.76953125,-0.0,1092.4168701171875,1.0,283.1499938964844,284.8067626953125,290.13775634765625,291.1156311035156,293.1499938964844,293.1499938964844,283.1499938964844,18819.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283963084220886,1.0,0.0,0.0,2.52052903175354,2.5205397605896,3.388300910955877e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4765.0244140625,0.0,363.1151428222656,2371.396484375,0.0,602.1630249023438,0.5172650814056396,1.0,0.0,3.0,1.0,0.0
12045180,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48248291015625,0.9990000128746032,0.5678873658180237,0.439258873462677,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.8040749430656433,0.2516995668411255,0.239716574549675,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.8086228370666504,0.2555184066295624,0.1800276488065719,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48150634765625,0.7378164529800415,0.1934341192245483,0.1850382685661316,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815673828125,0.7476194500923157,0.2015469819307327,0.915410578250885,285.48223876953125,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.1986389160156,285.4842834472656,1.0,0.4475215971469879,1.0,1.0,0.0,1.0,-2.352181911468506,2.352177381515503,4.451024324225728e-06,1.817786455154419,0.8035101294517517,0.8035101294517517,0.0,93.87576293945312,105.0,17698.263671875,-0.0,1119.1015625,1.0,283.1499938964844,284.8435363769531,290.1954345703125,291.1833190917969,293.1499938964844,293.1499938964844,283.1499938964844,18579.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5312432050704956,1.0,0.0,0.0,2.4930121898651123,2.4930226802825928,3.314723926450825e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4791.50146484375,0.0,352.2178039550781,2371.396484375,0.0,612.6643676757812,0.5121226906776428,1.0,0.0,3.0,1.0,0.0
12045240,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48248291015625,0.9990000128746032,0.5678873658180237,0.439258873462677,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.8040749430656433,0.2516995668411255,0.239716574549675,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.8086228370666504,0.2555184066295624,0.1800276488065719,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48150634765625,0.7378164529800415,0.1934341192245483,0.1850382685661316,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815673828125,0.7476194500923157,0.2015469819307327,0.915410578250885,285.48223876953125,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.1986389160156,285.4842834472656,1.0,0.4475215971469879,1.0,1.0,0.0,1.0,-2.352181911468506,2.352177381515503,4.451024324225728e-06,1.817786455154419,0.8035101294517517,0.8035101294517517,0.0,93.87576293945312,105.0,17698.263671875,-0.0,1119.1015625,1.0,283.1499938964844,284.8435363769531,290.1954345703125,291.1833190917969,293.1499938964844,293.1499938964844,283.1499938964844,18579.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5312432050704956,1.0,0.0,0.0,2.4930121898651123,2.4930226802825928,3.314723926450825e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4791.50146484375,0.0,352.2178039550781,2371.396484375,0.0,612.6643676757812,0.5121226906776428,1.0,0.0,3.0,1.0,0.0
12045300,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50152587890625,0.9990000128746032,0.5666194558143616,0.4437920749187469,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009460449219,0.8024731874465942,0.2527883648872375,0.2407836765050888,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009460449219,0.8060993552207947,0.2557244598865509,0.1802024990320205,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5005798339844,0.7360807061195374,0.1939118355512619,0.1855332106351852,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006408691406,0.7451258897781372,0.2014492899179458,0.9151641130447388,285.50128173828125,285.7309875488281,292.9666748046875,287.2089538574219,292.9649353027344,297.1944580078125,285.5032958984375,1.0,0.4495352804660797,1.0,1.0,0.0,1.0,-2.3594179153442383,2.359413385391236,4.478461505641462e-06,1.823422908782959,0.8024116158485413,0.8024116158485413,0.0,95.28874969482422,105.0,17796.080078125,-0.0,1132.8291015625,1.0,283.1499938964844,284.86053466796875,290.2237854003906,291.2168273925781,293.1499938964844,293.1499938964844,283.1499938964844,18496.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5327622890472412,1.0,0.0,0.0,2.482107400894165,2.4821181297302246,3.285789489382296e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4804.712890625,0.0,348.01593017578125,2371.396484375,0.0,618.3433227539062,0.5101054906845093,1.0,0.0,3.0,1.0,0.0
12045360,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51983642578125,0.9990000128746032,0.5651741027832031,0.4483188688755035,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5192565917969,0.8009141683578491,0.2538899779319763,0.241862952709198,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5192565917969,0.803584098815918,0.2559391558170318,0.180383488535881,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189208984375,0.7343859076499939,0.1943952143192291,0.1860337406396865,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189514160156,0.742699921131134,0.2013641744852066,0.9149770736694336,285.51959228515625,285.729736328125,293.0033264160156,287.236572265625,293.0016174316406,297.1909484863281,285.5215148925781,1.0,0.4515653550624847,1.0,1.0,0.0,1.0,-2.366746425628662,2.366741895675659,4.506338882492855e-06,1.829131245613098,0.8012903928756714,0.8012903928756714,0.0,96.71591186523438,108.0,17896.9375,-0.0,1146.79541015625,1.0,283.1499938964844,284.87652587890625,290.2518920898437,291.2502136230469,293.1499938964844,293.1499938964844,283.1499938964844,18413.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343219637870789,1.0,0.0,0.0,2.473323106765747,2.473333835601806,3.262573784468259e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4817.9833984375,0.0,344.57647705078125,2371.396484375,0.0,624.2291259765625,0.5084528923034668,1.0,0.0,3.0,1.0,0.0
12045420,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.554931640625,0.9990000128746032,0.5616717338562012,0.4573208689689636,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.7979402542114258,0.2561310529708862,0.2440575659275055,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.7987042665481567,0.2563939988613128,0.1807636320590973,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.7311259508132935,0.1953790038824081,0.1870514303445816,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5541076660156,0.7380557656288147,0.2012354880571365,0.9147886037826538,285.5547180175781,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.18701171875,285.5565185546875,1.0,0.4556630551815033,1.0,1.0,0.0,1.0,-2.3816497325897217,2.3816452026367188,4.563307811622508e-06,1.8407388925552368,0.7999046444892883,0.7999046444892883,0.0,99.60289001464844,96.0,18104.16796875,-0.0,1175.3807373046875,1.0,283.1499938964844,284.9066467285156,290.3074645996094,291.3164978027344,293.1499938964844,293.1499938964844,283.1499938964844,18288.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5375170707702637,1.0,0.0,0.0,2.45947003364563,2.4594805240631104,3.226128342248558e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4844.51513671875,0.0,339.2279663085937,2371.396484375,0.0,636.462646484375,0.5058568716049194,1.0,0.0,3.0,1.0,0.0
12045480,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.554931640625,0.9990000128746032,0.5616717338562012,0.4573208689689636,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.7979402542114258,0.2561310529708862,0.2440575659275055,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.7987042665481567,0.2563939988613128,0.1807636320590973,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.7311259508132935,0.1953790038824081,0.1870514303445816,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5541076660156,0.7380557656288147,0.2012354880571365,0.9147886037826538,285.5547180175781,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.18701171875,285.5565185546875,1.0,0.4556630551815033,1.0,1.0,0.0,1.0,-2.3816497325897217,2.3816452026367188,4.563307811622508e-06,1.8407388925552368,0.7999046444892883,0.7999046444892883,0.0,99.60289001464844,96.0,18104.16796875,-0.0,1175.3807373046875,1.0,283.1499938964844,284.9066467285156,290.3074645996094,291.3164978027344,293.1499938964844,293.1499938964844,283.1499938964844,18288.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5375170707702637,1.0,0.0,0.0,2.45947003364563,2.4594805240631104,3.226128342248558e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4844.51513671875,0.0,339.2279663085937,2371.396484375,0.0,636.462646484375,0.5058568716049194,1.0,0.0,3.0,1.0,0.0
12045540,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796813964844,0.9990000128746032,0.5590139627456665,0.4536492526531219,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.57940673828125,0.8024866580963135,0.2583856880664825,0.2461438328027725,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57940673828125,0.8013538718223572,0.2568472027778625,0.1810528337955474,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.734011709690094,0.1963508576154709,0.1879351884126663,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792541503906,0.7397143244743347,0.201096162199974,0.9140122532844543,285.5795593261719,285.6700134277344,293.1499938964844,287.3460693359375,293.1482849121094,297.1896057128906,285.5804138183594,1.0,0.4542343616485595,1.0,1.0,0.0,1.0,-2.380242109298706,2.380237579345703,4.558459750114707e-06,1.839940309524536,0.7992273569107056,0.7992273569107056,0.0,98.57909393310548,84.0,18226.19921875,-0.0,1169.61083984375,1.0,283.1499938964844,284.9266967773437,290.361328125,291.3795166015625,293.1499938964844,293.1499938964844,283.1499938964844,18193.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5406259894371033,1.0,0.0,0.0,2.450212240219116,2.4502224922180176,3.2018868978411774e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4867.5771484375,0.0,335.6209411621094,2371.396484375,0.0,648.5968627929688,0.5040988922119141,1.0,0.0,3.0,1.0,0.0
12045600,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796813964844,0.9990000128746032,0.5590139627456665,0.4536492526531219,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.57940673828125,0.8024866580963135,0.2583856880664825,0.2461438328027725,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57940673828125,0.8013538718223572,0.2568472027778625,0.1810528337955474,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.734011709690094,0.1963508576154709,0.1879351884126663,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792541503906,0.7397143244743347,0.201096162199974,0.9140122532844543,285.5795593261719,285.6700134277344,293.1499938964844,287.3460693359375,293.1482849121094,297.1896057128906,285.5804138183594,1.0,0.4542343616485595,1.0,1.0,0.0,1.0,-2.380242109298706,2.380237579345703,4.558459750114707e-06,1.839940309524536,0.7992273569107056,0.7992273569107056,0.0,98.57909393310548,84.0,18226.19921875,-0.0,1169.61083984375,1.0,283.1499938964844,284.9266967773437,290.361328125,291.3795166015625,293.1499938964844,293.1499938964844,283.1499938964844,18193.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5406259894371033,1.0,0.0,0.0,2.450212240219116,2.4502224922180176,3.2018868978411774e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4867.5771484375,0.0,335.6209411621094,2371.396484375,0.0,648.5968627929688,0.5040988922119141,1.0,0.0,3.0,1.0,0.0
12045660,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914001464844,0.9990000128746032,0.5599026083946228,0.439821183681488,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59130859375,0.8130221962928772,0.2606520056724548,0.2481333911418914,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59130859375,0.8101065754890442,0.2572959959506988,0.1812599599361419,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912475585937,0.742049515247345,0.1973169296979904,0.18870410323143,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912475585937,0.7466171979904175,0.2009668946266174,0.9127204418182372,285.59136962890625,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.1962890625,285.59161376953125,1.0,0.4490287899971008,1.0,1.0,0.0,1.0,-2.365649938583374,2.365645408630371,4.503076070250245e-06,1.828776478767395,0.7990251183509827,0.7990251183509827,0.0,94.46475219726562,87.0,18262.6328125,-0.0,1136.4742431640625,1.0,283.1499938964844,284.9354248046875,290.4095764160156,291.433349609375,293.1499938964844,293.1499938964844,283.1499938964844,18121.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431652069091797,1.0,0.0,0.0,2.4443953037261963,2.4444055557250977,3.186702031143796e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4885.06591796875,0.0,333.3085327148437,2371.396484375,0.0,658.6786499023438,0.5029712915420532,1.0,0.0,3.0,1.0,0.0
12045720,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914001464844,0.9990000128746032,0.5599026083946228,0.439821183681488,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59130859375,0.8130221962928772,0.2606520056724548,0.2481333911418914,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59130859375,0.8101065754890442,0.2572959959506988,0.1812599599361419,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912475585937,0.742049515247345,0.1973169296979904,0.18870410323143,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912475585937,0.7466171979904175,0.2009668946266174,0.9127204418182372,285.59136962890625,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.1962890625,285.59161376953125,1.0,0.4490287899971008,1.0,1.0,0.0,1.0,-2.365649938583374,2.365645408630371,4.503076070250245e-06,1.828776478767395,0.7990251183509827,0.7990251183509827,0.0,94.46475219726562,87.0,18262.6328125,-0.0,1136.4742431640625,1.0,283.1499938964844,284.9354248046875,290.4095764160156,291.433349609375,293.1499938964844,293.1499938964844,283.1499938964844,18121.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431652069091797,1.0,0.0,0.0,2.4443953037261963,2.4444055557250977,3.186702031143796e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4885.06591796875,0.0,333.3085327148437,2371.396484375,0.0,658.6786499023438,0.5029712915420532,1.0,0.0,3.0,1.0,0.0
12045780,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015625,0.9990000128746032,0.563284695148468,0.4315153956413269,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014099121094,0.8201330900192261,0.2629698514938354,0.2502186298370361,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014099121094,0.815500020980835,0.2577761113643646,0.1815244108438491,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.747588574886322,0.1983161866664886,0.1895527094602584,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.7509777545928955,0.2009073495864868,0.9119707345962524,285.6015014648437,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.2068176269531,285.60211181640625,1.0,0.4466381669044494,1.0,1.0,0.0,1.0,-2.3585994243621826,2.358595132827759,4.476085905480431e-06,1.82318651676178,0.7992668151855469,0.7992668151855469,0.0,92.09435272216795,90.0,18324.419921875,-0.0,1119.071044921875,1.0,283.1499938964844,284.9432373046875,290.4507751464844,291.4788818359375,293.1499938964844,293.1499938964844,283.1499938964844,18065.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5450876951217651,1.0,0.0,0.0,2.4412107467651367,2.441220998764038,3.178404597292684e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4900.6494140625,0.0,331.9640808105469,2371.396484375,0.0,666.4154052734375,0.5023236870765686,1.0,0.0,3.0,1.0,0.0
