time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045840,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015625,0.9990000128746032,0.563284695148468,0.4315153956413269,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014099121094,0.8201330900192261,0.2629698514938354,0.2502186298370361,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014099121094,0.815500020980835,0.2577761113643646,0.1815244108438491,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.747588574886322,0.1983161866664886,0.1895527094602584,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.7509777545928955,0.2009073495864868,0.9119707345962524,285.6015014648437,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.2068176269531,285.60211181640625,1.0,0.4466381669044494,1.0,1.0,0.0,1.0,-2.3585994243621826,2.358595132827759,4.476085905480431e-06,1.82318651676178,0.7992668151855469,0.7992668151855469,0.0,92.09435272216795,90.0,18324.419921875,-0.0,1119.071044921875,1.0,283.1499938964844,284.9432373046875,290.4507751464844,291.4788818359375,293.1499938964844,293.1499938964844,283.1499938964844,18065.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5450876951217651,1.0,0.0,0.0,2.4412107467651367,2.441220998764038,3.178404597292684e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4900.6494140625,0.0,331.9640808105469,2371.396484375,0.0,666.4154052734375,0.5023236870765686,1.0,0.0,3.0,1.0,0.0
12045900,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080322265625,0.9990000128746032,0.5649668574333191,0.4293781816959381,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078491210937,0.822516679763794,0.2641478478908539,0.2513017356395721,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078491210937,0.8170111179351807,0.2580282390117645,0.1816814094781875,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60772705078125,0.7493481636047363,0.1988255679607391,0.1900093704462051,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60772705078125,0.7521271705627441,0.2008896470069885,0.9117785096168518,285.60797119140625,285.58984375,293.30810546875,287.4607238769531,293.3068542480469,297.21295166015625,285.608642578125,1.0,0.4461595118045807,1.0,1.0,0.0,1.0,-2.357837200164795,2.357832670211792,4.473190529097337e-06,1.82259202003479,0.7996638417243958,0.7996638417243958,0.0,91.52510833740234,90.0,18368.90625,-0.0,1115.938232421875,1.0,283.1499938964844,284.9481201171875,290.469970703125,291.5006408691406,293.1499938964844,293.1499938964844,283.1499938964844,18044.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545983076095581,1.0,0.0,0.0,2.440366744995117,2.4403769969940186,3.176207314936619e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4908.6357421875,0.0,331.5807800292969,2371.396484375,0.0,670.0497436523438,0.5021418333053589,1.0,0.0,3.0,1.0,0.0
12045960,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61474609375,0.9990000128746032,0.5664746165275574,0.4282618165016174,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61456298828125,0.8243087530136108,0.2653366923332214,0.2524060010910034,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6145324707031,0.8179248571395874,0.2582872807979584,0.1818510890007019,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.7505689263343811,0.1993392258882522,0.1904810816049575,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.7527244091033936,0.2008732855319976,0.911649227142334,285.6146545410156,285.58642578125,293.3340759277344,287.4788818359375,293.3328857421875,297.21893310546875,285.6153564453125,1.0,0.4460819363594055,1.0,1.0,0.0,1.0,-2.35843563079834,2.358431100845337,4.475463356357068e-06,1.823058724403381,0.800011932849884,0.800011932849884,0.0,91.26011657714844,93.0,18419.6953125,-0.0,1115.5386962890625,1.0,283.1499938964844,284.9530944824219,290.4883728027344,291.5219421386719,293.1499938964844,293.1499938964844,283.1499938964844,18017.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5469391942024231,1.0,0.0,0.0,2.440385341644287,2.4403955936431885,3.1762556318426505e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4916.65234375,0.0,331.447509765625,2371.396484375,0.0,673.9520263671875,0.5020930171012878,1.0,0.0,3.0,1.0,0.0
12046020,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264038085937,0.9990000128746032,0.5684090256690979,0.4282277226448059,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261901855469,0.8262467384338379,0.2673543989658355,0.2542997002601623,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261901855469,0.8183819651603699,0.2587352693080902,0.1821591407060623,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260681152344,0.7516219019889832,0.2002085298299789,0.1912989020347595,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260681152344,0.7527166604995728,0.2008553594350814,0.9115476608276368,285.6263122558594,285.55548095703125,293.3737487792969,287.5060729980469,293.3726806640625,297.22705078125,285.6270446777344,1.0,0.4466733634471893,1.0,1.0,0.0,1.0,-2.3618974685668945,2.361892938613892,4.488619651965564e-06,1.8257572650909424,0.8011380434036255,0.8011380434036255,0.0,91.36016845703124,93.0,18514.00390625,-0.0,1119.789306640625,1.0,283.1499938964844,284.961669921875,290.51708984375,291.55615234375,293.1499938964844,293.1499938964844,283.1499938964844,17982.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5488000512123108,1.0,0.0,0.0,2.4412100315093994,2.441220283508301,3.178402323555929e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4929.79150390625,0.0,331.5516052246094,2371.396484375,0.0,681.611572265625,0.5021694302558899,1.0,0.0,3.0,1.0,0.0
12046080,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.62860107421875,0.9990000128746032,0.568681538105011,0.4284478425979614,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62841796875,0.8264836668968201,0.2677414715290069,0.254665344953537,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62841796875,0.8183366656303406,0.2588222622871399,0.1822207123041153,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282653808594,0.7516983151435852,0.2003747969865799,0.1914577037096023,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282958984375,0.7525914907455444,0.2008535712957382,0.9115463495254515,285.6285095214844,285.5653991699219,293.3807678222656,287.51080322265625,293.3797302246094,297.22821044921875,285.6292724609375,1.0,0.4468754529953003,1.0,1.0,0.0,1.0,-2.362863779067993,2.3628592491149902,4.49229582955013e-06,1.826510548591613,0.8011947870254517,0.8011947870254517,0.0,91.4464340209961,96.0,18533.193359375,-0.0,1121.21240234375,1.0,283.1499938964844,284.9632873535156,290.5221862792969,291.5624084472656,293.1499938964844,293.1499938964844,283.1499938964844,17975.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5491963028907776,1.0,0.0,0.0,2.4415838718414307,2.441594123840332,3.17937576710392e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4932.23193359375,0.0,331.6376037597656,2371.396484375,0.0,683.25390625,0.5022188425064087,1.0,0.0,3.0,1.0,0.0
12046140,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.9990000128746032,0.5697101354598999,0.431158185005188,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64239501953125,0.8271893262863159,0.2701787054538727,0.2569814920425415,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6423645019531,0.8172781467437744,0.2593764960765838,0.1826230883598327,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7514452338218689,0.2014174312353134,0.1924672871828079,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7510911226272583,0.2008504718542099,0.9116439819335938,285.6424865722656,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2322692871094,285.6432189941406,1.0,0.4486656486988067,1.0,1.0,0.0,1.0,-2.370713233947754,2.370708703994751,4.5222132030176e-06,1.8326281309127808,0.8027703166007996,0.8027703166007996,0.0,92.38418579101562,99.0,18658.525390625,-0.0,1133.768310546875,1.0,283.1499938964844,284.9733581542969,290.5509948730469,291.5987548828125,293.1499938964844,293.1499938964844,283.1499938964844,17938.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519568920135498,1.0,0.0,0.0,2.444553136825561,2.444563388824463,3.187113861713442e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4946.71728515625,0.0,332.4469299316406,2371.396484375,0.0,694.8032836914062,0.5026574730873108,1.0,0.0,3.0,1.0,0.0
12046200,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.9990000128746032,0.5697101354598999,0.431158185005188,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64239501953125,0.8271893262863159,0.2701787054538727,0.2569814920425415,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6423645019531,0.8172781467437744,0.2593764960765838,0.1826230883598327,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7514452338218689,0.2014174312353134,0.1924672871828079,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7510911226272583,0.2008504718542099,0.9116439819335938,285.6424865722656,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2322692871094,285.6432189941406,1.0,0.4486656486988067,1.0,1.0,0.0,1.0,-2.370713233947754,2.370708703994751,4.5222132030176e-06,1.8326281309127808,0.8027703166007996,0.8027703166007996,0.0,92.38418579101562,99.0,18658.525390625,-0.0,1133.768310546875,1.0,283.1499938964844,284.9733581542969,290.5509948730469,291.5987548828125,293.1499938964844,293.1499938964844,283.1499938964844,17938.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519568920135498,1.0,0.0,0.0,2.444553136825561,2.444563388824463,3.187113861713442e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4946.71728515625,0.0,332.4469299316406,2371.396484375,0.0,694.8032836914062,0.5026574730873108,1.0,0.0,3.0,1.0,0.0
12046260,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561279296875,0.9990000128746032,0.5696602463722229,0.4357063174247741,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6559753417969,0.8268440961837769,0.2726437449455261,0.2593434751033783,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65594482421875,0.8151638507843018,0.2599459588527679,0.1830505430698394,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.7502050399780273,0.2024631351232528,0.1934993863105774,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.7486330270767212,0.2008558213710785,0.9118762612342834,285.65606689453125,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2317810058594,285.6567687988281,1.0,0.451181948184967,1.0,1.0,0.0,1.0,-2.381045341491699,2.3810408115386963,4.5617471187142655e-06,1.8406788110733032,0.8046848773956299,0.8046848773956299,0.0,93.87947082519533,102.0,18790.572265625,-0.0,1151.468505859375,1.0,283.1499938964844,284.9829406738281,290.5740966796875,291.6298217773437,293.1499938964844,293.1499938964844,283.1499938964844,17907.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5550881028175354,1.0,0.0,0.0,2.449052333831787,2.449062824249268,3.198856575181708e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4959.673828125,0.0,333.7958679199219,2371.396484375,0.0,708.1362915039062,0.5033671259880066,1.0,0.0,3.0,1.0,0.0
12046320,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561279296875,0.9990000128746032,0.5696602463722229,0.4357063174247741,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6559753417969,0.8268440961837769,0.2726437449455261,0.2593434751033783,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65594482421875,0.8151638507843018,0.2599459588527679,0.1830505430698394,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.7502050399780273,0.2024631351232528,0.1934993863105774,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.7486330270767212,0.2008558213710785,0.9118762612342834,285.65606689453125,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2317810058594,285.6567687988281,1.0,0.451181948184967,1.0,1.0,0.0,1.0,-2.381045341491699,2.3810408115386963,4.5617471187142655e-06,1.8406788110733032,0.8046848773956299,0.8046848773956299,0.0,93.87947082519533,102.0,18790.572265625,-0.0,1151.468505859375,1.0,283.1499938964844,284.9829406738281,290.5740966796875,291.6298217773437,293.1499938964844,293.1499938964844,283.1499938964844,17907.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5550881028175354,1.0,0.0,0.0,2.449052333831787,2.449062824249268,3.198856575181708e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4959.673828125,0.0,333.7958679199219,2371.396484375,0.0,708.1362915039062,0.5033671259880066,1.0,0.0,3.0,1.0,0.0
12046380,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690368652344,0.9990000128746032,0.5685690641403198,0.4415711760520935,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6688537597656,0.8257757425308228,0.2751330733299255,0.2617428302764892,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6688537597656,0.8123034238815308,0.2605274319648742,0.1834971755743026,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6687316894531,0.7482951283454895,0.2035090774297714,0.1945462077856063,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6687316894531,0.7455478310585022,0.2008731514215469,0.9122161269187928,285.6689453125,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.2285461425781,285.6696472167969,1.0,0.4542247653007507,1.0,1.0,0.0,1.0,-2.393174648284912,2.39316987991333,4.608381459547672e-06,1.8501267433166504,0.8068832755088806,0.8068832755088806,0.0,95.78992462158205,105.0,18925.64453125,-0.0,1173.05859375,1.0,283.1499938964844,284.9918212890625,290.591552734375,291.65533447265625,293.1499938964844,293.1499938964844,283.1499938964844,17880.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5583957433700562,1.0,0.0,0.0,2.45485258102417,2.454862833023072,3.214026378373092e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4970.9658203125,0.0,335.6107788085937,2371.396484375,0.0,722.4934692382812,0.5043080449104309,1.0,0.0,3.0,1.0,0.0
12046440,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690368652344,0.9990000128746032,0.5685690641403198,0.4415711760520935,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6688537597656,0.8257757425308228,0.2751330733299255,0.2617428302764892,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6688537597656,0.8123034238815308,0.2605274319648742,0.1834971755743026,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6687316894531,0.7482951283454895,0.2035090774297714,0.1945462077856063,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6687316894531,0.7455478310585022,0.2008731514215469,0.9122161269187928,285.6689453125,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.2285461425781,285.6696472167969,1.0,0.4542247653007507,1.0,1.0,0.0,1.0,-2.393174648284912,2.39316987991333,4.608381459547672e-06,1.8501267433166504,0.8068832755088806,0.8068832755088806,0.0,95.78992462158205,105.0,18925.64453125,-0.0,1173.05859375,1.0,283.1499938964844,284.9918212890625,290.591552734375,291.65533447265625,293.1499938964844,293.1499938964844,283.1499938964844,17880.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5583957433700562,1.0,0.0,0.0,2.45485258102417,2.454862833023072,3.214026378373092e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4970.9658203125,0.0,335.6107788085937,2371.396484375,0.0,722.4934692382812,0.5043080449104309,1.0,0.0,3.0,1.0,0.0
12046500,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6752014160156,0.9990000128746032,0.567628800868988,0.4448645412921905,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.675048828125,0.825054407119751,0.2763861715793609,0.2629546225070953,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6750183105469,0.8106685876846313,0.2608218789100647,0.1837262064218521,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748962402344,0.7471708655357361,0.2040317207574844,0.1950734257698059,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748962402344,0.7438583374023438,0.2008887529373169,0.9124379754066468,285.67510986328125,285.5122985839844,293.49615478515625,287.58172607421875,293.49560546875,297.2266540527344,285.67578125,1.0,0.455896258354187,1.0,1.0,0.0,1.0,-2.399761438369751,2.399756669998169,4.6338068386830855e-06,1.855255961418152,0.8081377744674683,0.8081377744674683,0.0,96.86539459228516,105.0,18993.341796875,-0.0,1185.0223388671875,1.0,283.1499938964844,284.9960327148437,290.59832763671875,291.66607666015625,293.1499938964844,293.1499938964844,283.1499938964844,17872.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5600641369819641,1.0,0.0,0.0,2.458057165145874,2.4580676555633545,3.22242328820721e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4975.98974609375,0.0,336.6501159667969,2371.396484375,0.0,729.8427734375,0.5048403739929199,1.0,0.0,3.0,1.0,0.0
12046560,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810913085937,0.9990000128746032,0.5664471387863159,0.44835364818573,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6809387207031,0.8242371082305908,0.2776443660259247,0.2641737759113312,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.680908203125,0.80892014503479,0.2611183524131775,0.1839584708213806,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6808166503906,0.7459620237350464,0.2045537233352661,0.1956025213003158,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6808166503906,0.742096483707428,0.2009048014879226,0.9126807451248168,285.6809997558594,285.5155334472656,293.5073547363281,287.5873413085937,293.5068664550781,297.2250671386719,285.681640625,1.0,0.4576486349105835,1.0,1.0,0.0,1.0,-2.406623601913452,2.406619071960449,4.660371359932469e-06,1.860599040985108,0.809314489364624,0.809314489364624,0.0,98.00875854492188,108.0,19061.33984375,-0.0,1197.644287109375,1.0,283.1499938964844,284.9999084472656,290.6039123535156,291.675537109375,293.1499938964844,293.1499938964844,283.1499938964844,17858.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5617193579673767,1.0,0.0,0.0,2.461737632751465,2.461747884750366,3.2320801324203785e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4980.6630859375,0.0,337.8233642578125,2371.396484375,0.0,737.2064819335938,0.5054436326026917,1.0,0.0,3.0,1.0,0.0
12046620,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.69219970703125,0.9990000128746032,0.5634662508964539,0.4557896256446838,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69207763671875,0.8223914504051208,0.2801719009876251,0.2666293382644653,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6920471191406,0.805141031742096,0.2617145478725433,0.1844301372766494,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.7433671355247498,0.2055935710668563,0.1966632902622223,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.7384164333343506,0.2009239494800567,0.9131599068641664,285.692138671875,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2236022949219,285.6927185058594,1.0,0.4613339304924011,1.0,1.0,0.0,1.0,-2.4209232330322266,2.4209184646606445,4.715975137514761e-06,1.8717303276062007,0.8119181394577026,0.8119181394577026,0.0,100.46131134033205,111.0,19195.30078125,-0.0,1224.4462890625,1.0,283.1499938964844,285.0071716308594,290.6119689941406,291.691162109375,293.1499938964844,293.1499938964844,283.1499938964844,17840.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649762749671936,1.0,0.0,0.0,2.469468593597412,2.469478845596313,3.2524121706956066e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4988.91650390625,0.0,340.3570861816406,2371.396484375,0.0,751.9074096679688,0.5067331194877625,1.0,0.0,3.0,1.0,0.0
12046680,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.69219970703125,0.9990000128746032,0.5634662508964539,0.4557896256446838,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69207763671875,0.8223914504051208,0.2801719009876251,0.2666293382644653,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6920471191406,0.805141031742096,0.2617145478725433,0.1844301372766494,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.7433671355247498,0.2055935710668563,0.1966632902622223,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.7384164333343506,0.2009239494800567,0.9131599068641664,285.692138671875,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2236022949219,285.6927185058594,1.0,0.4613339304924011,1.0,1.0,0.0,1.0,-2.4209232330322266,2.4209184646606445,4.715975137514761e-06,1.8717303276062007,0.8119181394577026,0.8119181394577026,0.0,100.46131134033205,111.0,19195.30078125,-0.0,1224.4462890625,1.0,283.1499938964844,285.0071716308594,290.6119689941406,291.691162109375,293.1499938964844,293.1499938964844,283.1499938964844,17840.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649762749671936,1.0,0.0,0.0,2.469468593597412,2.469478845596313,3.2524121706956066e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4988.91650390625,0.0,340.3570861816406,2371.396484375,0.0,751.9074096679688,0.5067331194877625,1.0,0.0,3.0,1.0,0.0
12046740,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70233154296875,0.9990000128746032,0.5597441792488098,0.4637137055397033,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70220947265625,0.8203360438346863,0.2827083766460418,0.2691015899181366,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021789550781,0.8011138439178467,0.2623113691806793,0.1849079132080078,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020874023437,0.7406076192855835,0.2066234797239303,0.1977224797010421,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020874023437,0.7345747351646423,0.2009050697088241,0.9135269522666932,285.7022705078125,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2248229980469,285.7027893066406,1.0,0.4651941955089569,1.0,1.0,0.0,1.0,-2.4357004165649414,2.43569564819336,4.77378898722236e-06,1.8832299709320068,0.8146458268165588,0.8146458268165588,0.0,103.09913635253906,99.0,19325.744140625,-0.0,1252.8775634765625,1.0,283.1499938964844,285.0135498046875,290.6162414550781,291.70263671875,293.1499938964844,293.1499938964844,283.1499938964844,17826.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.568120002746582,1.0,0.0,0.0,2.4778494834899902,2.4778599739074707,3.274525965935027e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4995.82568359375,0.0,343.1488647460937,2371.396484375,0.0,766.36669921875,0.5081426501274109,1.0,0.0,3.0,1.0,0.0
12046800,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70233154296875,0.9990000128746032,0.5597441792488098,0.4637137055397033,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70220947265625,0.8203360438346863,0.2827083766460418,0.2691015899181366,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021789550781,0.8011138439178467,0.2623113691806793,0.1849079132080078,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020874023437,0.7406076192855835,0.2066234797239303,0.1977224797010421,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020874023437,0.7345747351646423,0.2009050697088241,0.9135269522666932,285.7022705078125,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2248229980469,285.7027893066406,1.0,0.4651941955089569,1.0,1.0,0.0,1.0,-2.4357004165649414,2.43569564819336,4.77378898722236e-06,1.8832299709320068,0.8146458268165588,0.8146458268165588,0.0,103.09913635253906,99.0,19325.744140625,-0.0,1252.8775634765625,1.0,283.1499938964844,285.0135498046875,290.6162414550781,291.70263671875,293.1499938964844,293.1499938964844,283.1499938964844,17826.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.568120002746582,1.0,0.0,0.0,2.4778494834899902,2.4778599739074707,3.274525965935027e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4995.82568359375,0.0,343.1488647460937,2371.396484375,0.0,766.36669921875,0.5081426501274109,1.0,0.0,3.0,1.0,0.0
12046860,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70269775390625,0.9990000128746032,0.5568287968635559,0.459383875131607,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027893066406,0.8249477744102478,0.2852108180522918,0.2714239656925201,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027893066406,0.8042307496070862,0.2628683447837829,0.1852706223726272,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7028503417969,0.7438414692878723,0.2076049000024795,0.1986162215471267,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7028503417969,0.7365700006484985,0.2008105516433715,0.9129665493965148,285.7027587890625,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2281494140625,285.7023620605469,1.0,0.4636217355728149,1.0,1.0,0.0,1.0,-2.434145450592041,2.434140682220459,4.76824834549916e-06,1.8823161125183103,0.8172956705093384,0.8172956705093384,0.0,101.87637329101562,87.0,19355.634765625,-0.0,1245.9405517578125,1.0,283.1499938964844,285.0112609863281,290.6162109375,291.7074890136719,293.1499938964844,293.1499938964844,283.1499938964844,17820.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5709691047668457,1.0,0.0,0.0,2.486544847488404,2.486555337905884,3.297548403224937e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4997.697265625,0.0,346.1046142578125,2371.396484375,0.0,779.7027587890625,0.5096198320388794,1.0,0.0,3.0,1.0,0.0
12046920,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70269775390625,0.9990000128746032,0.5568287968635559,0.459383875131607,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027893066406,0.8249477744102478,0.2852108180522918,0.2714239656925201,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027893066406,0.8042307496070862,0.2628683447837829,0.1852706223726272,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7028503417969,0.7438414692878723,0.2076049000024795,0.1986162215471267,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7028503417969,0.7365700006484985,0.2008105516433715,0.9129665493965148,285.7027587890625,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2281494140625,285.7023620605469,1.0,0.4636217355728149,1.0,1.0,0.0,1.0,-2.434145450592041,2.434140682220459,4.76824834549916e-06,1.8823161125183103,0.8172956705093384,0.8172956705093384,0.0,101.87637329101562,87.0,19355.634765625,-0.0,1245.9405517578125,1.0,283.1499938964844,285.0112609863281,290.6162109375,291.7074890136719,293.1499938964844,293.1499938964844,283.1499938964844,17820.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5709691047668457,1.0,0.0,0.0,2.486544847488404,2.486555337905884,3.297548403224937e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4997.697265625,0.0,346.1046142578125,2371.396484375,0.0,779.7027587890625,0.5096198320388794,1.0,0.0,3.0,1.0,0.0
12046980,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.691650390625,0.9990000128746032,0.557205855846405,0.4451588690280914,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918334960937,0.835139811038971,0.2876842617988586,0.2736101448535919,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918640136719,0.8130685687065125,0.2633871138095855,0.1855274140834808,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.7522338628768921,0.2085499763488769,0.1993656456470489,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6920166015625,0.7435438632965088,0.2007215321063995,0.9118160009384156,285.6917419433594,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.23016357421875,285.69091796875,1.0,0.458355039358139,1.0,1.0,0.0,1.0,-2.419517993927002,2.41951322555542,4.711403107648948e-06,1.871119499206543,0.8196420669555664,0.8196420669555664,0.0,97.59722137451172,90.0,19294.404296875,-0.0,1210.9710693359375,1.0,283.1499938964844,284.9997863769531,290.6095275878906,291.7008972167969,293.1499938964844,293.1499938964844,283.1499938964844,17825.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5726777911186218,1.0,0.0,0.0,2.4949498176574707,2.494960308074951,3.319879056107311e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4993.26220703125,0.0,349.0347595214844,2371.396484375,0.0,787.8077392578125,0.5110684633255005,1.0,0.0,3.0,1.0,0.0
12047040,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.691650390625,0.9990000128746032,0.557205855846405,0.4451588690280914,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918334960937,0.835139811038971,0.2876842617988586,0.2736101448535919,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918640136719,0.8130685687065125,0.2633871138095855,0.1855274140834808,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.7522338628768921,0.2085499763488769,0.1993656456470489,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6920166015625,0.7435438632965088,0.2007215321063995,0.9118160009384156,285.6917419433594,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.23016357421875,285.69091796875,1.0,0.458355039358139,1.0,1.0,0.0,1.0,-2.419517993927002,2.41951322555542,4.711403107648948e-06,1.871119499206543,0.8196420669555664,0.8196420669555664,0.0,97.59722137451172,90.0,19294.404296875,-0.0,1210.9710693359375,1.0,283.1499938964844,284.9997863769531,290.6095275878906,291.7008972167969,293.1499938964844,293.1499938964844,283.1499938964844,17825.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5726777911186218,1.0,0.0,0.0,2.4949498176574707,2.494960308074951,3.319879056107311e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4993.26220703125,0.0,349.0347595214844,2371.396484375,0.0,787.8077392578125,0.5110684633255005,1.0,0.0,3.0,1.0,0.0
12047100,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856689453125,0.9990000128746032,0.5584784150123596,0.4400015473365783,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6857604980469,0.8392639756202698,0.288930594921112,0.2747245728969574,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6857604980469,0.8163029551506042,0.2636496424674988,0.1856678575277328,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68585205078125,0.7555587887763977,0.2090281993150711,0.199758693575859,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68585205078125,0.7461935877799988,0.2007160037755966,0.9114619493484496,285.6856994628906,285.5120544433594,293.5645446777344,287.599853515625,293.5643920898437,297.2307434082031,285.6852722167969,1.0,0.4568926990032196,1.0,1.0,0.0,1.0,-2.414865016937256,2.414860248565674,4.693074515671469e-06,1.867387056350708,0.820767879486084,0.820767879486084,0.0,96.0896987915039,90.0,19272.666015625,-0.0,1199.33447265625,1.0,283.1499938964844,284.9941711425781,290.6044006347656,291.6946105957031,293.1499938964844,293.1499938964844,283.1499938964844,17833.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572949230670929,1.0,0.0,0.0,2.4988348484039307,2.498845338821411,3.330226263642544e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4990.4013671875,0.0,350.4254455566406,2371.396484375,0.0,789.1027221679688,0.5117494463920593,1.0,0.0,3.0,1.0,0.0
12047160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822814941406,0.9990000128746032,0.559806764125824,0.4365765750408172,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6823425292969,0.8424409031867981,0.2901886403560638,0.2758693397045135,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.8185439705848694,0.2639191150665283,0.185827299952507,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.7580063939094543,0.2095128744840622,0.2001782953739166,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.7480127811431885,0.2007333636283874,0.9113250970840454,285.68231201171875,285.52117919921875,293.5671691894531,287.597900390625,293.5670471191406,297.2317810058594,285.6820373535156,1.0,0.4559526443481445,1.0,1.0,0.0,1.0,-2.412653923034668,2.412649154663086,4.684444320446346e-06,1.8656489849090576,0.8217554688453674,0.8217554688453674,0.0,95.12803649902344,93.0,19267.638671875,-0.0,1192.809814453125,1.0,283.1499938964844,284.9905700683594,290.5994567871094,291.68878173828125,293.1499938964844,293.1499938964844,283.1499938964844,17835.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572946310043335,1.0,0.0,0.0,2.5027904510498047,2.502800941467285,3.340777539051487e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4988.5078125,0.0,351.8126220703125,2371.396484375,0.0,789.0887451171875,0.5124318599700928,1.0,0.0,3.0,1.0,0.0
12047220,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6790466308594,0.9990000128746032,0.5619293451309204,0.4331890046596527,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6790771484375,0.8466312885284424,0.2925309240818023,0.2780320346355438,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6790771484375,0.8210000991821289,0.2644320428371429,0.1861546039581298,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6790771484375,0.7609631419181824,0.2104166001081466,0.2009927928447723,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6790771484375,0.7498935461044312,0.2007934749126434,0.911392331123352,285.6790466308594,285.5177307128906,293.5706787109375,287.5931091308594,293.57061767578125,297.2346496582031,285.678955078125,1.0,0.4553918540477752,1.0,1.0,0.0,1.0,-2.412630558013916,2.412625789642334,4.6842937990732025e-06,1.8655991554260247,0.8237338066101074,0.8237338066101074,0.0,94.252685546875,93.0,19280.828125,-0.0,1189.1861572265625,1.0,283.1499938964844,284.9865417480469,290.59234619140625,291.680908203125,293.1499938964844,293.1499938964844,283.1499938964844,17845.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5727283358573914,1.0,0.0,0.0,2.509566068649292,2.5095765590667725,3.358890694471484e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4986.6279296875,0.0,354.2291564941406,2371.396484375,0.0,788.0487060546875,0.5136118531227112,1.0,0.0,3.0,1.0,0.0
12047280,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67889404296875,0.9990000128746032,0.562080442905426,0.4330491423606872,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789245605469,0.8469047546386719,0.2927361130714416,0.2782231867313385,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789245605469,0.8211248517036438,0.2644776403903961,0.1861849427223205,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.678955078125,0.7611353993415833,0.2104957848787307,0.2010658085346222,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.678955078125,0.7499759793281555,0.2007994353771209,0.911410927772522,285.6789245605469,285.5290832519531,293.5709228515625,287.5926208496094,293.57086181640625,297.23492431640625,285.6788330078125,1.0,0.4554041624069214,1.0,1.0,0.0,1.0,-2.412838220596313,2.4128336906433105,4.685096428147517e-06,1.865758180618286,0.8237527012825012,0.8237527012825012,0.0,94.2233428955078,96.0,19283.181640625,-0.0,1189.306640625,1.0,283.1499938964844,284.986328125,290.59185791015625,291.6803894042969,293.1499938964844,293.1499938964844,283.1499938964844,17845.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572715163230896,1.0,0.0,0.0,2.5101583003997803,2.51016902923584,3.3604766258577e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4986.5556640625,0.0,354.43817138671875,2371.396484375,0.0,787.98583984375,0.5137141346931458,1.0,0.0,3.0,1.0,0.0
12047340,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67889404296875,0.9990000128746032,0.563392698764801,0.4330332577228546,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.67889404296875,0.8492738604545593,0.2953182756900787,0.2806471586227417,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.67889404296875,0.8216862082481384,0.2650594413280487,0.1865856796503067,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67889404296875,0.7623134851455688,0.2114909291267395,0.2020020633935928,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.67889404296875,0.7500725984573364,0.2008748948574066,0.9117441177368164,285.67889404296875,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2377624511719,285.6789855957031,1.0,0.4562320411205292,1.0,1.0,0.0,1.0,-2.417734384536743,2.417729616165161,4.704079401562922e-06,1.8695324659347528,0.8256381154060364,0.8256381154060364,0.0,94.37530517578124,99.0,19325.095703125,-0.0,1195.6214599609375,1.0,283.1499938964844,284.9850158691406,290.5865478515625,291.6760559082031,293.1499938964844,293.1499938964844,283.1499938964844,17854.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5728210806846619,1.0,0.0,0.0,2.51707124710083,2.5170817375183105,3.379010991011455e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4986.49951171875,0.0,356.9147644042969,2371.396484375,0.0,788.4910278320312,0.5149179697036743,1.0,0.0,3.0,1.0,0.0
12047400,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67889404296875,0.9990000128746032,0.563392698764801,0.4330332577228546,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.67889404296875,0.8492738604545593,0.2953182756900787,0.2806471586227417,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.67889404296875,0.8216862082481384,0.2650594413280487,0.1865856796503067,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67889404296875,0.7623134851455688,0.2114909291267395,0.2020020633935928,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.67889404296875,0.7500725984573364,0.2008748948574066,0.9117441177368164,285.67889404296875,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2377624511719,285.6789855957031,1.0,0.4562320411205292,1.0,1.0,0.0,1.0,-2.417734384536743,2.417729616165161,4.704079401562922e-06,1.8695324659347528,0.8256381154060364,0.8256381154060364,0.0,94.37530517578124,99.0,19325.095703125,-0.0,1195.6214599609375,1.0,283.1499938964844,284.9850158691406,290.5865478515625,291.6760559082031,293.1499938964844,293.1499938964844,283.1499938964844,17854.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5728210806846619,1.0,0.0,0.0,2.51707124710083,2.5170817375183105,3.379010991011455e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4986.49951171875,0.0,356.9147644042969,2371.396484375,0.0,788.4910278320312,0.5149179697036743,1.0,0.0,3.0,1.0,0.0
12047460,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.681396484375,0.9990000128746032,0.5635445713996887,0.4356074929237366,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6813659667969,0.8500553965568542,0.297926515340805,0.2831234633922577,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.68133544921875,0.8207604289054871,0.2656596004962921,0.1870192885398864,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68133544921875,0.7620261311531067,0.2124920189380645,0.2029713541269302,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6813049316406,0.7487702965736389,0.2009467631578445,0.912193238735199,285.6813659667969,285.54888916015625,293.5741577148437,287.5778503417969,293.5741271972656,297.2388916015625,285.6815795898437,1.0,0.4580603539943695,1.0,1.0,0.0,1.0,-2.426024436950684,2.4260196685791016,4.736352821055334e-06,1.8759448528289795,0.8274272680282593,0.8274272680282593,0.0,95.303955078125,102.0,19385.98828125,-0.0,1209.138671875,1.0,283.1499938964844,284.9858703613281,290.58154296875,291.6735534667969,293.1499938964844,293.1499938964844,283.1499938964844,17863.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5735568404197693,1.0,0.0,0.0,2.523567914962769,2.523578643798828,3.3964761314564385e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4987.375,0.0,359.25244140625,2371.396484375,0.0,792.0089721679688,0.5160495042800903,1.0,0.0,3.0,1.0,0.0
12047520,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.681396484375,0.9990000128746032,0.5635445713996887,0.4356074929237366,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6813659667969,0.8500553965568542,0.297926515340805,0.2831234633922577,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.68133544921875,0.8207604289054871,0.2656596004962921,0.1870192885398864,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68133544921875,0.7620261311531067,0.2124920189380645,0.2029713541269302,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6813049316406,0.7487702965736389,0.2009467631578445,0.912193238735199,285.6813659667969,285.54888916015625,293.5741577148437,287.5778503417969,293.5741271972656,297.2388916015625,285.6815795898437,1.0,0.4580603539943695,1.0,1.0,0.0,1.0,-2.426024436950684,2.4260196685791016,4.736352821055334e-06,1.8759448528289795,0.8274272680282593,0.8274272680282593,0.0,95.303955078125,102.0,19385.98828125,-0.0,1209.138671875,1.0,283.1499938964844,284.9858703613281,290.58154296875,291.6735534667969,293.1499938964844,293.1499938964844,283.1499938964844,17863.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5735568404197693,1.0,0.0,0.0,2.523567914962769,2.523578643798828,3.3964761314564385e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4987.375,0.0,359.25244140625,2371.396484375,0.0,792.0089721679688,0.5160495042800903,1.0,0.0,3.0,1.0,0.0
12047580,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68572998046875,0.9990000128746032,0.5625362992286682,0.4400612115859985,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856689453125,0.8496926426887512,0.3005551397800445,0.2856392562389374,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856384277344,0.8187739253044128,0.2662740647792816,0.1874777525663375,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68560791015625,0.760694146156311,0.2134949117898941,0.203962504863739,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68560791015625,0.7464845776557922,0.2010118067264557,0.9127073287963868,285.6856994628906,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2386779785156,285.6859741210937,1.0,0.4606127142906189,1.0,1.0,0.0,1.0,-2.436754941940308,2.4367501735687256,4.778311449626926e-06,1.884252667427063,0.8291354179382324,0.8291354179382324,0.0,96.80587005615234,105.0,19460.732421875,-0.0,1228.004150390625,1.0,283.1499938964844,284.98834228515625,290.5754699707031,291.6709899902344,293.1499938964844,293.1499938964844,283.1499938964844,17871.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.574840247631073,1.0,0.0,0.0,2.529693126678467,2.5297038555145264,3.4129843129449e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4988.51416015625,0.0,361.4642333984375,2371.396484375,0.0,798.1812744140625,0.5171160697937012,1.0,0.0,3.0,1.0,0.0
12047640,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68572998046875,0.9990000128746032,0.5625362992286682,0.4400612115859985,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856689453125,0.8496926426887512,0.3005551397800445,0.2856392562389374,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856384277344,0.8187739253044128,0.2662740647792816,0.1874777525663375,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68560791015625,0.760694146156311,0.2134949117898941,0.203962504863739,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68560791015625,0.7464845776557922,0.2010118067264557,0.9127073287963868,285.6856994628906,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2386779785156,285.6859741210937,1.0,0.4606127142906189,1.0,1.0,0.0,1.0,-2.436754941940308,2.4367501735687256,4.778311449626926e-06,1.884252667427063,0.8291354179382324,0.8291354179382324,0.0,96.80587005615234,105.0,19460.732421875,-0.0,1228.004150390625,1.0,283.1499938964844,284.98834228515625,290.5754699707031,291.6709899902344,293.1499938964844,293.1499938964844,283.1499938964844,17871.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.574840247631073,1.0,0.0,0.0,2.529693126678467,2.5297038555145264,3.4129843129449e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4988.51416015625,0.0,361.4642333984375,2371.396484375,0.0,798.1812744140625,0.5171160697937012,1.0,0.0,3.0,1.0,0.0
