time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047700,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884460449219,0.9990000128746032,0.5616240501403809,0.4428229928016662,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883850097656,0.849195122718811,0.3018757104873657,0.2869090735912323,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883850097656,0.8174853920936584,0.2665855884552002,0.1877143830060959,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883239746094,0.7597429156303406,0.2139960974454879,0.2044637650251388,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883239746094,0.7450765371322632,0.2010396718978881,0.9129742383956908,285.6884155273437,285.5597229003906,293.5747985839844,287.5646057128906,293.5747985839844,297.2384948730469,285.6887512207031,1.0,0.4620944261550903,1.0,1.0,0.0,1.0,-2.442805051803589,2.442800283432007,4.80205471831141e-06,1.888938069343567,0.8300221562385559,0.8300221562385559,0.0,97.72444152832033,105.0,19501.97265625,-0.0,1239.00634765625,1.0,283.1499938964844,284.9901123046875,290.5718994140625,291.6693725585937,293.1499938964844,293.1499938964844,283.1499938964844,17877.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575620174407959,1.0,0.0,0.0,2.532543659210205,2.5325543880462646,3.420680343424465e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4989.07568359375,0.0,362.5106506347656,2371.396484375,0.0,801.9544067382812,0.5176172256469727,1.0,0.0,3.0,1.0,0.0
12047760,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914367675781,0.9990000128746032,0.5604538321495056,0.4458757042884826,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913757324219,0.8485323190689087,0.3031999170780182,0.2881856560707092,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913757324219,0.8160390257835388,0.2668995559215545,0.1879551708698272,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913146972656,0.7586442232131958,0.2144966274499893,0.2049677371978759,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913146972656,0.7435315251350403,0.2010622471570968,0.9132363796234132,285.69140625,285.5710144042969,293.5749816894531,287.56005859375,293.5749816894531,297.2384948730469,285.6917724609375,1.0,0.4636867344379425,1.0,1.0,0.0,1.0,-2.4492154121398926,2.4492106437683105,4.8272795538650826e-06,1.8939028978347776,0.8307807445526123,0.8307807445526123,0.0,98.7366714477539,108.0,19545.759765625,-0.0,1250.8804931640625,1.0,283.1499938964844,284.9920654296875,290.5680236816406,291.6675720214844,293.1499938964844,293.1499938964844,283.1499938964844,17877.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5764556527137756,1.0,0.0,0.0,2.5354974269866943,2.535508155822754,3.428664570037654e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4989.66259765625,0.0,363.565673828125,2371.396484375,0.0,806.0155029296875,0.5181260108947754,1.0,0.0,3.0,1.0,0.0
12047820,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982116699219,0.9990000128746032,0.557442307472229,0.4526480436325073,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.8468485474586487,0.305856317281723,0.2907547056674957,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981201171875,0.8127869963645935,0.2675326466560364,0.1884464621543884,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69805908203125,0.7561333775520325,0.2154943197965622,0.2059806883335113,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69805908203125,0.7401478290557861,0.2010852098464965,0.913709819316864,285.6981811523437,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2395324707031,285.6985778808594,1.0,0.4671196341514587,1.0,1.0,0.0,1.0,-2.46281361579895,2.462808847427368,4.881014774582582e-06,1.904435396194458,0.8323827981948853,0.8323827981948853,0.0,100.9837646484375,96.0,19638.294921875,-0.0,1276.676513671875,1.0,283.1499938964844,284.9966735839844,290.5596923828125,291.6634826660156,293.1499938964844,293.1499938964844,283.1499938964844,17883.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5782028436660767,1.0,0.0,0.0,2.541039228439331,2.54104995727539,3.443668390445964e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4990.85791015625,0.0,365.5756530761719,2371.396484375,0.0,814.5718994140625,0.5190891623497009,1.0,0.0,3.0,1.0,0.0
12047880,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982116699219,0.9990000128746032,0.557442307472229,0.4526480436325073,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.8468485474586487,0.305856317281723,0.2907547056674957,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981201171875,0.8127869963645935,0.2675326466560364,0.1884464621543884,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69805908203125,0.7561333775520325,0.2154943197965622,0.2059806883335113,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69805908203125,0.7401478290557861,0.2010852098464965,0.913709819316864,285.6981811523437,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2395324707031,285.6985778808594,1.0,0.4671196341514587,1.0,1.0,0.0,1.0,-2.46281361579895,2.462808847427368,4.881014774582582e-06,1.904435396194458,0.8323827981948853,0.8323827981948853,0.0,100.9837646484375,96.0,19638.294921875,-0.0,1276.676513671875,1.0,283.1499938964844,284.9966735839844,290.5596923828125,291.6634826660156,293.1499938964844,293.1499938964844,283.1499938964844,17883.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5782028436660767,1.0,0.0,0.0,2.541039228439331,2.54104995727539,3.443668390445964e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4990.85791015625,0.0,365.5756530761719,2371.396484375,0.0,814.5718994140625,0.5190891623497009,1.0,0.0,3.0,1.0,0.0
12047940,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69708251953125,0.9990000128746032,0.5551012754440308,0.4473214149475097,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971740722656,0.8523581027984619,0.3084818720817566,0.2931820154190063,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971740722656,0.8164053559303284,0.2681330442428589,0.1888312548398971,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972351074219,0.760103702545166,0.21644988656044,0.2068390995264053,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.697265625,0.7428008317947388,0.201045423746109,0.913336217403412,285.6971435546875,285.59136962890625,293.5773620605469,287.5423889160156,293.5773010253906,297.24188232421875,285.6967163085937,1.0,0.4652502238750458,1.0,1.0,0.0,1.0,-2.460395812988281,2.460391044616699,4.871914370596642e-06,1.902811884880066,0.8338142037391663,0.8338142037391663,0.0,99.49435424804688,99.0,19638.978515625,-0.0,1267.4910888671875,1.0,283.1499938964844,284.994140625,290.5500793457031,291.6562805175781,293.1499938964844,293.1499938964844,283.1499938964844,17890.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798026919364929,1.0,0.0,0.0,2.546253204345703,2.5462639331817627,3.4578150120978535e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4988.35009765625,0.0,367.4861755371094,2371.396484375,0.0,822.482666015625,0.5199986696243286,1.0,0.0,3.0,1.0,0.0
12048000,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69708251953125,0.9990000128746032,0.5551012754440308,0.4473214149475097,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971740722656,0.8523581027984619,0.3084818720817566,0.2931820154190063,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971740722656,0.8164053559303284,0.2681330442428589,0.1888312548398971,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972351074219,0.760103702545166,0.21644988656044,0.2068390995264053,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.697265625,0.7428008317947388,0.201045423746109,0.913336217403412,285.6971435546875,285.59136962890625,293.5773620605469,287.5423889160156,293.5773010253906,297.24188232421875,285.6967163085937,1.0,0.4652502238750458,1.0,1.0,0.0,1.0,-2.460395812988281,2.460391044616699,4.871914370596642e-06,1.902811884880066,0.8338142037391663,0.8338142037391663,0.0,99.49435424804688,99.0,19638.978515625,-0.0,1267.4910888671875,1.0,283.1499938964844,284.994140625,290.5500793457031,291.6562805175781,293.1499938964844,293.1499938964844,283.1499938964844,17890.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798026919364929,1.0,0.0,0.0,2.546253204345703,2.5462639331817627,3.4578150120978535e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4988.35009765625,0.0,367.4861755371094,2371.396484375,0.0,822.482666015625,0.5199986696243286,1.0,0.0,3.0,1.0,0.0
12048060,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949157714844,0.9990000128746032,0.554521918296814,0.4451175928115845,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.69488525390625,0.8560447692871094,0.3111193180084228,0.2956345975399017,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69488525390625,0.8182307481765747,0.268740564584732,0.1892327070236206,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69488525390625,0.7624086141586304,0.2174109518527984,0.2077174931764602,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69488525390625,0.7439073920249939,0.2010445296764373,0.913148045539856,285.69488525390625,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2429504394531,285.6949462890625,1.0,0.4653432071208954,1.0,1.0,0.0,1.0,-2.46199369430542,2.461988925933838,4.8779461394588e-06,1.9038944244384768,0.8350820541381836,0.8350820541381836,0.0,98.95706939697266,102.0,19656.234375,-0.0,1267.1751708984375,1.0,283.1499938964844,284.9916381835937,290.5381774902344,291.6444091796875,293.1499938964844,293.1499938964844,283.1499938964844,17900.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5805219411849976,1.0,0.0,0.0,2.5509555339813232,2.550966501235962,3.470598812782555e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4984.90478515625,0.0,369.2289733886719,2371.396484375,0.0,826.06298828125,0.5208248496055603,1.0,0.0,3.0,1.0,0.0
12048120,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949157714844,0.9990000128746032,0.554521918296814,0.4451175928115845,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.69488525390625,0.8560447692871094,0.3111193180084228,0.2956345975399017,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69488525390625,0.8182307481765747,0.268740564584732,0.1892327070236206,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69488525390625,0.7624086141586304,0.2174109518527984,0.2077174931764602,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69488525390625,0.7439073920249939,0.2010445296764373,0.913148045539856,285.69488525390625,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2429504394531,285.6949462890625,1.0,0.4653432071208954,1.0,1.0,0.0,1.0,-2.46199369430542,2.461988925933838,4.8779461394588e-06,1.9038944244384768,0.8350820541381836,0.8350820541381836,0.0,98.95706939697266,102.0,19656.234375,-0.0,1267.1751708984375,1.0,283.1499938964844,284.9916381835937,290.5381774902344,291.6444091796875,293.1499938964844,293.1499938964844,283.1499938964844,17900.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5805219411849976,1.0,0.0,0.0,2.5509555339813232,2.550966501235962,3.470598812782555e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4984.90478515625,0.0,369.2289733886719,2371.396484375,0.0,826.06298828125,0.5208248496055603,1.0,0.0,3.0,1.0,0.0
12048180,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976623535156,0.9990000128746032,0.5535609126091003,0.4462911486625671,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976318359375,0.8576827049255371,0.3137869834899902,0.2981506884098053,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976013183594,0.8181528449058533,0.2693675756454468,0.1896743178367614,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976013183594,0.7628688216209412,0.2183846235275268,0.2086451798677444,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69757080078125,0.7433412671089172,0.2010831832885742,0.9133437871932985,285.6976623535156,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.2440185546875,285.6978759765625,1.0,0.4666074514389038,1.0,1.0,0.0,1.0,-2.468303918838501,2.46829891204834,4.9028963076125365e-06,1.908739686012268,0.836364209651947,0.836364209651947,0.0,99.4719696044922,105.0,19708.712890625,-0.0,1276.987548828125,1.0,283.1499938964844,284.9931030273437,290.52935791015625,291.6363830566406,293.1499938964844,293.1499938964844,283.1499938964844,17905.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5807448625564575,1.0,0.0,0.0,2.555392265319824,2.555403232574463,3.482681449895608e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4984.16162109375,0.0,370.8623352050781,2371.396484375,0.0,827.1754760742188,0.5215994715690613,1.0,0.0,3.0,1.0,0.0
12048240,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976623535156,0.9990000128746032,0.5535609126091003,0.4462911486625671,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976318359375,0.8576827049255371,0.3137869834899902,0.2981506884098053,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976013183594,0.8181528449058533,0.2693675756454468,0.1896743178367614,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976013183594,0.7628688216209412,0.2183846235275268,0.2086451798677444,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69757080078125,0.7433412671089172,0.2010831832885742,0.9133437871932985,285.6976623535156,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.2440185546875,285.6978759765625,1.0,0.4666074514389038,1.0,1.0,0.0,1.0,-2.468303918838501,2.46829891204834,4.9028963076125365e-06,1.908739686012268,0.836364209651947,0.836364209651947,0.0,99.4719696044922,105.0,19708.712890625,-0.0,1276.987548828125,1.0,283.1499938964844,284.9931030273437,290.52935791015625,291.6363830566406,293.1499938964844,293.1499938964844,283.1499938964844,17905.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5807448625564575,1.0,0.0,0.0,2.555392265319824,2.555403232574463,3.482681449895608e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4984.16162109375,0.0,370.8623352050781,2371.396484375,0.0,827.1754760742188,0.5215994715690613,1.0,0.0,3.0,1.0,0.0
12048300,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001953125,0.9990000128746032,0.5527876019477844,0.4477450251579284,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001342773437,0.8579705357551575,0.3151317834854126,0.2994282245635986,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001037597656,0.8176295757293701,0.2696881294250488,0.1899067908525467,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000732421875,0.7626238465309143,0.218875303864479,0.2091219276189804,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000427246094,0.7426269054412842,0.2011076211929321,0.9135199189186096,285.7001647949219,285.60137939453125,293.5884704589844,287.5252990722656,293.5883178710937,297.24444580078125,285.7004699707031,1.0,0.467583417892456,1.0,1.0,0.0,1.0,-2.4726479053497314,2.4726431369781494,4.92013441544259e-06,1.912087678909301,0.8370851874351501,0.8370851874351501,0.0,99.99909210205078,105.0,19743.912109375,-0.0,1284.4959716796875,1.0,283.1499938964844,284.9947814941406,290.52655029296875,291.6344299316406,293.1499938964844,293.1499938964844,283.1499938964844,17909.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808605551719666,1.0,0.0,0.0,2.557483196258545,2.557494163513184,3.488383413241536e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4984.69384765625,0.0,371.6411743164063,2371.396484375,0.0,827.7537231445312,0.5219669938087463,1.0,0.0,3.0,1.0,0.0
12048360,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70330810546875,0.9990000128746032,0.5517953634262085,0.4496773779392242,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032470703125,0.8579676151275635,0.3164832592010498,0.3007173836231231,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032165527344,0.8168419599533081,0.2700130939483642,0.1901461631059646,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7031555175781,0.7621206641197205,0.2193680554628372,0.2096058577299118,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7031555175781,0.7416764497756958,0.2011312544345855,0.9137229919433594,285.7032775878906,285.60797119140625,293.5923767089844,287.52301025390625,293.5921936035156,297.2445678710937,285.7036437988281,1.0,0.4687467217445373,1.0,1.0,0.0,1.0,-2.477630376815796,2.4776253700256348,4.939953214488924e-06,1.915932297706604,0.8377236723899841,0.8377236723899841,0.0,100.67633056640624,93.0,19784.69921875,-0.0,1293.4437255859375,1.0,283.1499938964844,284.99688720703125,290.52471923828125,291.6337890625,293.1499938964844,293.1499938964844,283.1499938964844,17907.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810506343841553,1.0,0.0,0.0,2.559746503829956,2.5597574710845947,3.49456058756914e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4985.7998046875,0.0,372.4507141113281,2371.396484375,0.0,828.7039794921875,0.5223534107208252,1.0,0.0,3.0,1.0,0.0
12048420,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7023620605469,0.9990000128746032,0.5506618618965149,0.4417742490768432,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.8653271794319153,0.319163054227829,0.3031659126281738,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70245361328125,0.8219200372695923,0.2706359326839447,0.19052554666996,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025146484375,0.7676344513893127,0.2203214466571808,0.2104332149028778,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025146484375,0.7457550168037415,0.2011461108922958,0.913437008857727,285.7024230957031,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2453918457031,285.7020263671875,1.0,0.4659486413002014,1.0,1.0,0.0,1.0,-2.472203254699707,2.472198486328125,4.918778358842246e-06,1.9119583368301392,0.8390803337097168,0.8390803337097168,0.0,98.41938018798828,96.0,19780.91015625,-0.0,1277.2890625,1.0,283.1499938964844,284.9945068359375,290.5222473144531,291.63262939453125,293.1499938964844,293.1499938964844,283.1499938964844,17908.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815445780754089,1.0,0.0,0.0,2.564089775085449,2.564100742340088,3.506428924993088e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4985.37353515625,0.0,374.0354919433594,2371.396484375,0.0,831.1788940429688,0.5231031775474548,1.0,0.0,3.0,1.0,0.0
12048480,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7023620605469,0.9990000128746032,0.5506618618965149,0.4417742490768432,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.8653271794319153,0.319163054227829,0.3031659126281738,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70245361328125,0.8219200372695923,0.2706359326839447,0.19052554666996,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025146484375,0.7676344513893127,0.2203214466571808,0.2104332149028778,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025146484375,0.7457550168037415,0.2011461108922958,0.913437008857727,285.7024230957031,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2453918457031,285.7020263671875,1.0,0.4659486413002014,1.0,1.0,0.0,1.0,-2.472203254699707,2.472198486328125,4.918778358842246e-06,1.9119583368301392,0.8390803337097168,0.8390803337097168,0.0,98.41938018798828,96.0,19780.91015625,-0.0,1277.2890625,1.0,283.1499938964844,284.9945068359375,290.5222473144531,291.63262939453125,293.1499938964844,293.1499938964844,283.1499938964844,17908.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815445780754089,1.0,0.0,0.0,2.564089775085449,2.564100742340088,3.506428924993088e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4985.37353515625,0.0,374.0354919433594,2371.396484375,0.0,831.1788940429688,0.5231031775474548,1.0,0.0,3.0,1.0,0.0
12048540,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013854980469,0.9990000128746032,0.5511102676391602,0.4376338124275207,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70135498046875,0.8704373836517334,0.3218667805194855,0.3056581616401672,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70135498046875,0.8248832821846008,0.2712753117084503,0.1909331530332565,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013244628906,0.7711248397827148,0.2212909311056137,0.2112975418567657,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013244628906,0.7479991912841797,0.2012217342853546,0.9134798049926758,285.70135498046875,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.24725341796875,285.7015075683594,1.0,0.4653840661048889,1.0,1.0,0.0,1.0,-2.4717893600463867,2.4717843532562256,4.916799298371188e-06,1.911464810371399,0.8404927253723145,0.8404927253723145,0.0,97.31919860839844,99.0,19804.353515625,-0.0,1272.1578369140625,1.0,283.1499938964844,284.99285888671875,290.5194396972656,291.6296691894531,293.1499938964844,293.1499938964844,283.1499938964844,17908.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815628170967102,1.0,0.0,0.0,2.5683844089508057,2.5683953762054443,3.518184996664786e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4985.10009765625,0.0,375.601806640625,2371.396484375,0.0,831.270263671875,0.5238441824913025,1.0,0.0,3.0,1.0,0.0
12048600,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013854980469,0.9990000128746032,0.5511102676391602,0.4376338124275207,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70135498046875,0.8704373836517334,0.3218667805194855,0.3056581616401672,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70135498046875,0.8248832821846008,0.2712753117084503,0.1909331530332565,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013244628906,0.7711248397827148,0.2212909311056137,0.2112975418567657,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013244628906,0.7479991912841797,0.2012217342853546,0.9134798049926758,285.70135498046875,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.24725341796875,285.7015075683594,1.0,0.4653840661048889,1.0,1.0,0.0,1.0,-2.4717893600463867,2.4717843532562256,4.916799298371188e-06,1.911464810371399,0.8404927253723145,0.8404927253723145,0.0,97.31919860839844,99.0,19804.353515625,-0.0,1272.1578369140625,1.0,283.1499938964844,284.99285888671875,290.5194396972656,291.6296691894531,293.1499938964844,293.1499938964844,283.1499938964844,17908.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815628170967102,1.0,0.0,0.0,2.5683844089508057,2.5683953762054443,3.518184996664786e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4985.10009765625,0.0,375.601806640625,2371.396484375,0.0,831.270263671875,0.5238441824913025,1.0,0.0,3.0,1.0,0.0
12048660,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060852050781,0.9990000128746032,0.551041841506958,0.4373831152915954,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060241699219,0.8730626106262207,0.3246100842952728,0.3082281947135925,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059936523437,0.8256434798240662,0.2719417810440063,0.1913901269435882,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059631347656,0.7724124789237976,0.2222812473773956,0.2122243493795395,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059326171875,0.7482643127441406,0.2013432085514068,0.9139726161956788,285.7060546875,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.7063903808594,1.0,0.4661919474601745,1.0,1.0,0.0,1.0,-2.476826906204224,2.4768218994140625,4.936755885864841e-06,1.9153131246566768,0.8421879410743713,0.8421879410743713,0.0,97.4175033569336,102.0,19872.400390625,-0.0,1278.7030029296875,1.0,283.1499938964844,284.9955749511719,290.5208740234375,291.63238525390625,293.1499938964844,293.1499938964844,283.1499938964844,17902.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813989639282227,1.0,0.0,0.0,2.573009729385376,2.573020696640014,3.5308679002810095e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4988.32080078125,0.0,377.2601013183594,2371.396484375,0.0,830.44873046875,0.5246316194534302,1.0,0.0,3.0,1.0,0.0
12048720,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060852050781,0.9990000128746032,0.551041841506958,0.4373831152915954,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060241699219,0.8730626106262207,0.3246100842952728,0.3082281947135925,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059936523437,0.8256434798240662,0.2719417810440063,0.1913901269435882,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059631347656,0.7724124789237976,0.2222812473773956,0.2122243493795395,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059326171875,0.7482643127441406,0.2013432085514068,0.9139726161956788,285.7060546875,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.7063903808594,1.0,0.4661919474601745,1.0,1.0,0.0,1.0,-2.476826906204224,2.4768218994140625,4.936755885864841e-06,1.9153131246566768,0.8421879410743713,0.8421879410743713,0.0,97.4175033569336,102.0,19872.400390625,-0.0,1278.7030029296875,1.0,283.1499938964844,284.9955749511719,290.5208740234375,291.63238525390625,293.1499938964844,293.1499938964844,283.1499938964844,17902.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813989639282227,1.0,0.0,0.0,2.573009729385376,2.573020696640014,3.5308679002810095e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4988.32080078125,0.0,377.2601013183594,2371.396484375,0.0,830.44873046875,0.5246316194534302,1.0,0.0,3.0,1.0,0.0
12048780,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71417236328125,0.9990000128746032,0.5500807166099548,0.4397298693656921,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7140808105469,0.8739901781082153,0.3273879587650299,0.3108584284782409,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71405029296875,0.8249317407608032,0.2726322710514068,0.1918839067220688,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139892578125,0.7722052335739136,0.2232871055603027,0.2131934314966201,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.7471731901168823,0.2014752775430679,0.9146729707717896,285.714111328125,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2494201660156,285.7146301269531,1.0,0.4680191576480865,1.0,1.0,0.0,1.0,-2.485402822494507,2.4853978157043457,4.970926966052502e-06,1.9219175577163696,0.844407856464386,0.844407856464386,0.0,98.3087158203125,105.0,19972.185546875,-0.0,1292.9635009765625,1.0,283.1499938964844,285.0008544921875,290.5274963378906,291.64190673828125,293.1499938964844,293.1499938964844,283.1499938964844,17889.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815144181251526,1.0,0.0,0.0,2.578275918960572,2.57828688621521,3.545335971466557e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4994.609375,0.0,379.1249694824219,2371.396484375,0.0,831.0274047851562,0.5255187749862671,1.0,0.0,3.0,1.0,0.0
12048840,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71417236328125,0.9990000128746032,0.5500807166099548,0.4397298693656921,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7140808105469,0.8739901781082153,0.3273879587650299,0.3108584284782409,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71405029296875,0.8249317407608032,0.2726322710514068,0.1918839067220688,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139892578125,0.7722052335739136,0.2232871055603027,0.2131934314966201,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.7471731901168823,0.2014752775430679,0.9146729707717896,285.714111328125,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2494201660156,285.7146301269531,1.0,0.4680191576480865,1.0,1.0,0.0,1.0,-2.485402822494507,2.4853978157043457,4.970926966052502e-06,1.9219175577163696,0.844407856464386,0.844407856464386,0.0,98.3087158203125,105.0,19972.185546875,-0.0,1292.9635009765625,1.0,283.1499938964844,285.0008544921875,290.5274963378906,291.64190673828125,293.1499938964844,293.1499938964844,283.1499938964844,17889.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815144181251526,1.0,0.0,0.0,2.578275918960572,2.57828688621521,3.545335971466557e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4994.609375,0.0,379.1249694824219,2371.396484375,0.0,831.0274047851562,0.5255187749862671,1.0,0.0,3.0,1.0,0.0
12048900,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191772460937,0.9990000128746032,0.5492289066314697,0.441667228937149,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8739563226699829,0.3287876546382904,0.3121922314167022,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190246582031,0.8241494297981262,0.2729851901531219,0.1921423077583313,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189636230469,0.771666944026947,0.2237942218780517,0.2136903256177902,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71893310546875,0.7462301850318909,0.201537936925888,0.9150543212890624,285.7191162109375,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.2496032714844,285.7196655273437,1.0,0.4692275822162628,1.0,1.0,0.0,1.0,-2.4906976222991943,2.490692615509033,4.99210182169918e-06,1.9260040521621704,0.8457520604133606,0.8457520604133606,0.0,98.98931121826172,105.0,20032.6171875,-0.0,1302.3653564453125,1.0,283.1499938964844,285.004150390625,290.5325622558594,291.6490783691406,293.1499938964844,293.1499938964844,283.1499938964844,17877.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5817567110061646,1.0,0.0,0.0,2.5813958644866943,2.581406831741333,3.553921601451293e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4998.79052734375,0.0,380.21240234375,2371.396484375,0.0,832.2437744140625,0.526037871837616,1.0,0.0,3.0,1.0,0.0
12048960,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7247009277344,0.9990000128746032,0.5481463074684143,0.4440051019191742,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.724609375,0.8736658692359924,0.3301931023597717,0.313535988330841,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245483398437,0.8231484889984131,0.2733423411846161,0.1924069225788116,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.7709064483642578,0.2243031859397888,0.2141934335231781,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.7450833320617676,0.2015957534313202,0.915437877178192,285.7246398925781,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.24969482421875,285.7252502441406,1.0,0.4705884754657745,1.0,1.0,0.0,1.0,-2.4965033531188965,2.496498346328736,5.01538124808576e-06,1.93048894405365,0.8472681045532227,0.8472681045532227,0.0,99.79496002197266,108.0,20099.248046875,-0.0,1312.968994140625,1.0,283.1499938964844,285.0077819824219,290.5386657714844,291.6576232910156,293.1499938964844,293.1499938964844,283.1499938964844,17864.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5821241736412048,1.0,0.0,0.0,2.584864854812622,2.58487606048584,3.563479822332738e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5003.57177734375,0.0,381.4214172363281,2371.396484375,0.0,834.0916748046875,0.526614248752594,1.0,0.0,3.0,1.0,0.0
12049020,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.737060546875,0.9990000128746032,0.5453340411186218,0.4496448338031769,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369384765625,0.8724853992462158,0.3330183327198028,0.316248208284378,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73687744140625,0.8206349611282349,0.27406707406044,0.1929516643285751,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.7688711881637573,0.2253246009349823,0.2152140885591507,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.742316484451294,0.201691523194313,0.9161747097969056,285.7369689941406,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2497253417969,285.7376708984375,1.0,0.4736723303794861,1.0,1.0,0.0,1.0,-2.509302854537964,2.509297609329224,5.066914582130266e-06,1.940384864807129,0.8508695960044861,0.8508695960044861,0.0,101.7139892578125,96.0,20249.669921875,-0.0,1337.115478515625,1.0,283.1499938964844,285.0157470703125,290.5536193847656,291.6784973144531,293.1499938964844,293.1499938964844,283.1499938964844,17832.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831902027130127,1.0,0.0,0.0,2.5929982662200928,2.5930092334747314,3.585940362427209e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5014.80517578125,0.0,384.2654113769531,2371.396484375,0.0,839.4745483398438,0.5279656648635864,1.0,0.0,3.0,1.0,0.0
12049080,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.737060546875,0.9990000128746032,0.5453340411186218,0.4496448338031769,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369384765625,0.8724853992462158,0.3330183327198028,0.316248208284378,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73687744140625,0.8206349611282349,0.27406707406044,0.1929516643285751,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.7688711881637573,0.2253246009349823,0.2152140885591507,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.742316484451294,0.201691523194313,0.9161747097969056,285.7369689941406,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2497253417969,285.7376708984375,1.0,0.4736723303794861,1.0,1.0,0.0,1.0,-2.509302854537964,2.509297609329224,5.066914582130266e-06,1.940384864807129,0.8508695960044861,0.8508695960044861,0.0,101.7139892578125,96.0,20249.669921875,-0.0,1337.115478515625,1.0,283.1499938964844,285.0157470703125,290.5536193847656,291.6784973144531,293.1499938964844,293.1499938964844,283.1499938964844,17832.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831902027130127,1.0,0.0,0.0,2.5929982662200928,2.5930092334747314,3.585940362427209e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5014.80517578125,0.0,384.2654113769531,2371.396484375,0.0,839.4745483398438,0.5279656648635864,1.0,0.0,3.0,1.0,0.0
12049140,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.9990000128746032,0.5432037711143494,0.4433733224868774,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.8790584206581116,0.3358189165592193,0.3188282549381256,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.8248288631439209,0.2747647166252136,0.1933962106704712,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.7735746502876282,0.2263113707304,0.2160906642675399,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.745591938495636,0.201734110713005,0.9161102175712584,285.74200439453125,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.25030517578125,285.7419128417969,1.0,0.4715761840343475,1.0,1.0,0.0,1.0,-2.5063984394073486,2.5063931941986084,5.055673227616353e-06,1.9383833408355715,0.8551684617996216,0.8551684617996216,0.0,99.96775817871094,84.0,20321.384765625,-0.0,1326.007080078125,1.0,283.1499938964844,285.0164794921875,290.5712585449219,291.7011108398437,293.1499938964844,293.1499938964844,283.1499938964844,17797.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844348669052124,1.0,0.0,0.0,2.602830171585083,2.6028411388397217,3.613185413087194e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5024.15673828125,0.0,387.7447509765625,2371.396484375,0.0,845.8010864257812,0.5296059846878052,1.0,0.0,3.0,1.0,0.0
12049200,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.9990000128746032,0.5432037711143494,0.4433733224868774,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.8790584206581116,0.3358189165592193,0.3188282549381256,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.8248288631439209,0.2747647166252136,0.1933962106704712,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.7735746502876282,0.2263113707304,0.2160906642675399,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.745591938495636,0.201734110713005,0.9161102175712584,285.74200439453125,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.25030517578125,285.7419128417969,1.0,0.4715761840343475,1.0,1.0,0.0,1.0,-2.5063984394073486,2.5063931941986084,5.055673227616353e-06,1.9383833408355715,0.8551684617996216,0.8551684617996216,0.0,99.96775817871094,84.0,20321.384765625,-0.0,1326.007080078125,1.0,283.1499938964844,285.0164794921875,290.5712585449219,291.7011108398437,293.1499938964844,293.1499938964844,283.1499938964844,17797.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844348669052124,1.0,0.0,0.0,2.602830171585083,2.6028411388397217,3.613185413087194e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5024.15673828125,0.0,387.7447509765625,2371.396484375,0.0,845.8010864257812,0.5296059846878052,1.0,0.0,3.0,1.0,0.0
12049260,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372131347656,0.9990000128746032,0.5441966652870178,0.4273407459259033,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372741699219,0.892536461353302,0.3385969996452331,0.3212847709655761,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373046875,0.8348028063774109,0.2754369378089905,0.1937481164932251,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73736572265625,0.7842556834220886,0.227274090051651,0.2168409079313278,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373962402344,0.754307746887207,0.2018132805824279,0.9156178832054138,285.7372436523437,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2525939941406,285.7367553710937,1.0,0.4659637212753296,1.0,1.0,0.0,1.0,-2.4908287525177,2.490823745727539,4.99324596603401e-06,1.9264247417449951,0.8600739240646362,0.8600739240646362,0.0,95.31707763671876,87.0,20320.3203125,-0.0,1286.92529296875,1.0,283.1499938964844,285.00885009765625,290.5884704589844,291.7198181152344,293.1499938964844,293.1499938964844,283.1499938964844,17764.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5850784182548523,1.0,0.0,0.0,2.6142494678497314,2.614260673522949,3.64495917892782e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5029.96337890625,0.0,391.8540344238281,2371.396484375,0.0,849.0899047851562,0.5315253734588623,1.0,0.0,3.0,1.0,0.0
12049320,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372131347656,0.9990000128746032,0.5441966652870178,0.4273407459259033,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372741699219,0.892536461353302,0.3385969996452331,0.3212847709655761,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373046875,0.8348028063774109,0.2754369378089905,0.1937481164932251,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73736572265625,0.7842556834220886,0.227274090051651,0.2168409079313278,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373962402344,0.754307746887207,0.2018132805824279,0.9156178832054138,285.7372436523437,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2525939941406,285.7367553710937,1.0,0.4659637212753296,1.0,1.0,0.0,1.0,-2.4908287525177,2.490823745727539,4.99324596603401e-06,1.9264247417449951,0.8600739240646362,0.8600739240646362,0.0,95.31707763671876,87.0,20320.3203125,-0.0,1286.92529296875,1.0,283.1499938964844,285.00885009765625,290.5884704589844,291.7198181152344,293.1499938964844,293.1499938964844,283.1499938964844,17764.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5850784182548523,1.0,0.0,0.0,2.6142494678497314,2.614260673522949,3.64495917892782e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5029.96337890625,0.0,391.8540344238281,2371.396484375,0.0,849.0899047851562,0.5315253734588623,1.0,0.0,3.0,1.0,0.0
12049380,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73492431640625,0.9990000128746032,0.5472114682197571,0.4173264801502228,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73492431640625,0.9022741317749025,0.3414141535758972,0.3238231539726257,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73492431640625,0.8415946364402771,0.2761357724666595,0.1941540092229843,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.791688084602356,0.2282664775848388,0.2176676839590072,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.7602543234825134,0.2020178437232971,0.91591614484787,285.73492431640625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.255126953125,285.7350158691406,1.0,0.4633478224277496,1.0,1.0,0.0,1.0,-2.483670473098755,2.4836654663085938,4.964218533132225e-06,1.9206889867782595,0.8657285571098328,0.8657285571098328,0.0,92.5650634765625,90.0,20372.67578125,-0.0,1266.52197265625,1.0,283.1499938964844,285.00360107421875,290.6064453125,291.73858642578125,293.1499938964844,293.1499938964844,283.1499938964844,17730.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849611759185791,1.0,0.0,0.0,2.6272547245025635,2.627265930175781,3.681314808545722e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5037.6201171875,0.0,396.59417724609375,2371.396484375,0.0,848.4898071289062,0.5337212085723877,1.0,0.0,3.0,1.0,0.0
12049440,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73492431640625,0.9990000128746032,0.5472114682197571,0.4173264801502228,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73492431640625,0.9022741317749025,0.3414141535758972,0.3238231539726257,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73492431640625,0.8415946364402771,0.2761357724666595,0.1941540092229843,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.791688084602356,0.2282664775848388,0.2176676839590072,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.7602543234825134,0.2020178437232971,0.91591614484787,285.73492431640625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.255126953125,285.7350158691406,1.0,0.4633478224277496,1.0,1.0,0.0,1.0,-2.483670473098755,2.4836654663085938,4.964218533132225e-06,1.9206889867782595,0.8657285571098328,0.8657285571098328,0.0,92.5650634765625,90.0,20372.67578125,-0.0,1266.52197265625,1.0,283.1499938964844,285.00360107421875,290.6064453125,291.73858642578125,293.1499938964844,293.1499938964844,283.1499938964844,17730.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849611759185791,1.0,0.0,0.0,2.6272547245025635,2.627265930175781,3.681314808545722e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5037.6201171875,0.0,396.59417724609375,2371.396484375,0.0,848.4898071289062,0.5337212085723877,1.0,0.0,3.0,1.0,0.0
12049500,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73651123046875,0.9990000128746032,0.548639178276062,0.4144883453845978,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364807128906,0.9057013988494872,0.3428432047367096,0.3251340091228485,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364501953125,0.8437311053276062,0.2764987647533417,0.1943832039833068,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364196777344,0.7941052913665771,0.2287746369838714,0.2181159853935241,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364196777344,0.7620837688446045,0.2021487653255462,0.9163392782211304,285.7364807128906,285.306884765625,293.8621826171875,287.6180114746094,293.861083984375,297.2553405761719,285.7366943359375,1.0,0.4628126621246338,1.0,1.0,0.0,1.0,-2.4831550121307373,2.483150243759156,4.962098046235042e-06,1.920258522033692,0.8689076900482178,0.8689076900482178,0.0,91.8469696044922,90.0,20422.974609375,-0.0,1262.8577880859375,1.0,283.1499938964844,285.0029602050781,290.61737060546875,291.7508544921875,293.1499938964844,293.1499938964844,283.1499938964844,17711.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848759412765503,1.0,0.0,0.0,2.6344330310821533,2.634444236755371,3.7014586951045203e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5043.22607421875,0.0,399.2301940917969,2371.396484375,0.0,848.0540161132812,0.5349348187446594,1.0,0.0,3.0,1.0,0.0
