time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049560,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391662597656,0.9990000128746032,0.5498798489570618,0.4127491116523742,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391052246094,0.9084160923957824,0.3442841470241546,0.3264673948287964,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73907470703125,0.8451957702636719,0.2768697440624237,0.1946260929107666,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7390441894531,0.7958342432975769,0.2292887568473816,0.218581274151802,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.739013671875,0.7632894515991211,0.2022864520549774,0.9168618321418762,285.7391357421875,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.25604248046875,285.73944091796875,1.0,0.4627045094966888,1.0,1.0,0.0,1.0,-2.4841437339782715,2.4841387271881104,4.966004325979156e-06,1.921000599861145,0.8723330497741699,0.8723330497741699,0.0,91.4521255493164,93.0,20485.169921875,-0.0,1262.3887939453125,1.0,283.1499938964844,285.0030822753906,290.629638671875,291.76513671875,293.1499938964844,293.1499938964844,283.1499938964844,17692.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849270820617676,1.0,0.0,0.0,2.642081022262573,2.64209246635437,3.722981603004882e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5049.794921875,0.0,402.0560607910156,2371.396484375,0.0,848.3154907226562,0.5362295508384705,1.0,0.0,3.0,1.0,0.0
12049620,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.9990000128746032,0.5515944361686707,0.4119476974010467,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469177246094,0.9118643999099731,0.3471938371658325,0.3291882574558258,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7468566894531,0.8464390635490417,0.277631014585495,0.1951453685760498,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.746826171875,0.7975756525993347,0.2303289622068405,0.2195506989955902,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74676513671875,0.7641131281852722,0.2025621682405471,0.9180609583854676,285.7469482421875,285.2118530273437,293.9388122558594,287.65313720703125,293.9376220703125,297.25787353515625,285.7474365234375,1.0,0.4635066390037536,1.0,1.0,0.0,1.0,-2.489675521850586,2.489670515060425,4.98809049531701e-06,1.9252562522888184,0.8799453973770142,0.8799453973770142,0.0,91.43778228759766,96.0,20638.96484375,-0.0,1269.0634765625,1.0,283.1499938964844,285.0050964355469,290.6569519042969,291.7984924316406,293.1499938964844,293.1499938964844,283.1499938964844,17653.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856642127037048,1.0,0.0,0.0,2.658778429031372,2.658789873123169,3.7701872201978404e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5065.158203125,0.0,408.2900695800781,2371.396484375,0.0,852.0941772460938,0.5390632748603821,1.0,0.0,3.0,1.0,0.0
12049680,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.9990000128746032,0.5515944361686707,0.4119476974010467,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469177246094,0.9118643999099731,0.3471938371658325,0.3291882574558258,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7468566894531,0.8464390635490417,0.277631014585495,0.1951453685760498,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.746826171875,0.7975756525993347,0.2303289622068405,0.2195506989955902,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74676513671875,0.7641131281852722,0.2025621682405471,0.9180609583854676,285.7469482421875,285.2118530273437,293.9388122558594,287.65313720703125,293.9376220703125,297.25787353515625,285.7474365234375,1.0,0.4635066390037536,1.0,1.0,0.0,1.0,-2.489675521850586,2.489670515060425,4.98809049531701e-06,1.9252562522888184,0.8799453973770142,0.8799453973770142,0.0,91.43778228759766,96.0,20638.96484375,-0.0,1269.0634765625,1.0,283.1499938964844,285.0050964355469,290.6569519042969,291.7984924316406,293.1499938964844,293.1499938964844,283.1499938964844,17653.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856642127037048,1.0,0.0,0.0,2.658778429031372,2.658789873123169,3.7701872201978404e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5065.158203125,0.0,408.2900695800781,2371.396484375,0.0,852.0941772460938,0.5390632748603821,1.0,0.0,3.0,1.0,0.0
12049740,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572937011719,0.9990000128746032,0.5521236062049866,0.413977712392807,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572326660156,0.9130576848983764,0.3501310646533966,0.3319645524024963,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7571716308594,0.8458776473999023,0.2784125208854675,0.1956998705863952,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7571105957031,0.7974845170974731,0.2313805371522903,0.2205591201782226,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7570495605469,0.7632222175598145,0.2028252929449081,0.9193467497825624,285.7572631835937,285.1444396972656,293.9931945800781,287.6777038574219,293.991943359375,297.259033203125,285.7578430175781,1.0,0.4653680324554443,1.0,1.0,0.0,1.0,-2.4988698959350586,2.498864889144897,5.024983693147078e-06,1.9323670864105225,0.8886327743530273,0.8886327743530273,0.0,92.23907470703124,99.0,20824.83984375,-0.0,1283.7274169921875,1.0,283.1499938964844,285.0086975097656,290.6861267089844,291.8359680175781,293.1499938964844,293.1499938964844,283.1499938964844,17614.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873492956161499,1.0,0.0,0.0,2.677349090576172,2.6773605346679688,3.823037957317865e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5082.5546875,0.0,415.3302917480469,2371.396484375,0.0,860.791748046875,0.5422264933586121,1.0,0.0,3.0,1.0,0.0
12049800,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572937011719,0.9990000128746032,0.5521236062049866,0.413977712392807,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572326660156,0.9130576848983764,0.3501310646533966,0.3319645524024963,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7571716308594,0.8458776473999023,0.2784125208854675,0.1956998705863952,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7571105957031,0.7974845170974731,0.2313805371522903,0.2205591201782226,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7570495605469,0.7632222175598145,0.2028252929449081,0.9193467497825624,285.7572631835937,285.1444396972656,293.9931945800781,287.6777038574219,293.991943359375,297.259033203125,285.7578430175781,1.0,0.4653680324554443,1.0,1.0,0.0,1.0,-2.4988698959350586,2.498864889144897,5.024983693147078e-06,1.9323670864105225,0.8886327743530273,0.8886327743530273,0.0,92.23907470703124,99.0,20824.83984375,-0.0,1283.7274169921875,1.0,283.1499938964844,285.0086975097656,290.6861267089844,291.8359680175781,293.1499938964844,293.1499938964844,283.1499938964844,17614.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873492956161499,1.0,0.0,0.0,2.677349090576172,2.6773605346679688,3.823037957317865e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5082.5546875,0.0,415.3302917480469,2371.396484375,0.0,860.791748046875,0.5422264933586121,1.0,0.0,3.0,1.0,0.0
12049860,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693176269531,0.9990000128746032,0.5514398217201233,0.4180863499641418,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7692565917969,0.9125670194625854,0.3530875444412231,0.334780603647232,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691650390625,0.8440178632736206,0.2792088389396667,0.1962804496288299,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76910400390625,0.7960658669471741,0.2324393689632415,0.2215955257415771,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76904296875,0.7610914707183838,0.2030708044767379,0.9206538200378418,285.7692565917969,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2593688964844,285.7699279785156,1.0,0.4679994583129883,1.0,1.0,0.0,1.0,-2.5107011795043945,2.5106959342956543,5.072690782981226e-06,1.9415323734283447,0.8984496593475342,0.8984496593475342,0.0,93.64640808105467,102.0,21035.73828125,-0.0,1304.349853515625,1.0,283.1499938964844,285.0133056640625,290.71539306640625,291.875244140625,293.1499938964844,293.1499938964844,283.1499938964844,17576.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589844822883606,1.0,0.0,0.0,2.6977150440216064,2.697726488113404,3.881420695961424e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5101.1318359375,0.0,423.1828308105469,2371.396484375,0.0,873.8264770507812,0.5457095503807068,1.0,0.0,3.0,1.0,0.0
12049920,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693176269531,0.9990000128746032,0.5514398217201233,0.4180863499641418,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7692565917969,0.9125670194625854,0.3530875444412231,0.334780603647232,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691650390625,0.8440178632736206,0.2792088389396667,0.1962804496288299,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76910400390625,0.7960658669471741,0.2324393689632415,0.2215955257415771,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76904296875,0.7610914707183838,0.2030708044767379,0.9206538200378418,285.7692565917969,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2593688964844,285.7699279785156,1.0,0.4679994583129883,1.0,1.0,0.0,1.0,-2.5107011795043945,2.5106959342956543,5.072690782981226e-06,1.9415323734283447,0.8984496593475342,0.8984496593475342,0.0,93.64640808105467,102.0,21035.73828125,-0.0,1304.349853515625,1.0,283.1499938964844,285.0133056640625,290.71539306640625,291.875244140625,293.1499938964844,293.1499938964844,283.1499938964844,17576.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589844822883606,1.0,0.0,0.0,2.6977150440216064,2.697726488113404,3.881420695961424e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5101.1318359375,0.0,423.1828308105469,2371.396484375,0.0,873.8264770507812,0.5457095503807068,1.0,0.0,3.0,1.0,0.0
12049980,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.9990000128746032,0.5496246218681335,0.4236980080604553,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78240966796875,0.9109064340591432,0.3560574054718017,0.3376254737377167,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823181152344,0.8412735462188721,0.2800158560276031,0.1968802958726883,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.7937248945236206,0.2335019558668136,0.2226513773202896,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821655273437,0.758110523223877,0.2032926082611084,0.9219354391098022,285.78240966796875,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.25982666015625,285.7831115722656,1.0,0.4711828231811523,1.0,1.0,0.0,1.0,-2.524389266967773,2.524384021759033,5.128186785441358e-06,1.9521434307098389,0.9094375967979432,0.9094375967979432,0.0,95.50521850585938,105.0,21266.02734375,-0.0,1329.423095703125,1.0,283.1499938964844,285.0184326171875,290.7440795898437,291.9150390625,293.1499938964844,293.1499938964844,283.1499938964844,17541.14453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929081439971924,1.0,0.0,0.0,2.719716787338257,2.719728469848633,3.9449903965760313e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5120.421875,0.0,431.8224182128906,2371.396484375,0.0,890.080322265625,0.5524885058403015,1.0,0.0,3.0,1.0,0.0
12050040,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.9990000128746032,0.5496246218681335,0.4236980080604553,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78240966796875,0.9109064340591432,0.3560574054718017,0.3376254737377167,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823181152344,0.8412735462188721,0.2800158560276031,0.1968802958726883,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.7937248945236206,0.2335019558668136,0.2226513773202896,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821655273437,0.758110523223877,0.2032926082611084,0.9219354391098022,285.78240966796875,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.25982666015625,285.7831115722656,1.0,0.4711828231811523,1.0,1.0,0.0,1.0,-2.524389266967773,2.524384021759033,5.128186785441358e-06,1.9521434307098389,0.9094375967979432,0.9094375967979432,0.0,95.50521850585938,105.0,21266.02734375,-0.0,1329.423095703125,1.0,283.1499938964844,285.0184326171875,290.7440795898437,291.9150390625,293.1499938964844,293.1499938964844,283.1499938964844,17541.14453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929081439971924,1.0,0.0,0.0,2.719716787338257,2.719728469848633,3.9449903965760313e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5120.421875,0.0,431.8224182128906,2371.396484375,0.0,890.080322265625,0.5524885058403015,1.0,0.0,3.0,1.0,0.0
12050100,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.779541015625,0.9990000128746032,0.5483023524284363,0.4269415140151977,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795715332031,0.9097557663917542,0.3575303852558136,0.3390513360500335,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795715332031,0.8396590948104858,0.2804078757762909,0.1971825808286667,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77960205078125,0.7922961711883545,0.2340232133865356,0.2231813669204712,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77960205078125,0.756385087966919,0.2033820897340774,0.9225357174873352,285.779541015625,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.26031494140625,285.779541015625,1.0,0.4729279577732086,1.0,1.0,0.0,1.0,-2.5317201614379883,2.531715154647827,5.158040039532352e-06,1.9578287601470947,0.9152184128761292,0.9152184128761292,0.0,96.56985473632812,105.0,21423.677734375,-0.0,1343.25244140625,1.0,283.1499938964844,285.0080261230469,290.7593078613281,291.9378356933594,293.1499938964844,293.1499938964844,283.1499938964844,17864.767578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947458148002625,1.0,0.0,0.0,2.757326126098633,2.757338047027588,4.054850819557032e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5132.9833984375,0.0,449.0537414550781,2371.396484375,0.0,899.9663696289062,0.5570846796035767,1.0,0.0,3.0,1.0,0.0
12050160,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804870605469,0.9990000128746032,0.5467015504837036,0.4304589629173279,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78045654296875,0.9084025025367736,0.3589852452278137,0.3404611945152282,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.8378852009773254,0.2807826697826385,0.1974738091230392,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.7906975746154785,0.2345298379659652,0.2236997783184051,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.7545051574707031,0.2034474164247512,0.9230439066886902,285.78045654296875,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2607421875,285.7807006835937,1.0,0.4747492671012878,1.0,1.0,0.0,1.0,-2.5392236709594727,2.5392184257507324,5.188687282497995e-06,1.9636484384536743,0.920934557914734,0.920934557914734,0.0,97.71720886230467,108.0,21559.583984375,-0.0,1357.7327880859375,1.0,283.1499938964844,285.00360107421875,290.7740478515625,291.9591369628906,293.1499938964844,293.1499938964844,283.1499938964844,18009.671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967234373092651,1.0,0.0,0.0,2.780877590179444,2.780889749526977,4.124414658690512e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5143.51416015625,0.0,459.7378845214844,2371.396484375,0.0,910.7197875976562,0.564432680606842,1.0,0.0,3.0,1.0,0.0
12050220,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716369628906,0.9990000128746032,0.5427996516227722,0.4381431341171264,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716369628906,0.905279278755188,0.3618369400501251,0.34323850274086,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716369628906,0.8339908719062805,0.2814782559871673,0.1980272531509399,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77166748046875,0.787121057510376,0.2354954779148101,0.2247028946876526,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77166748046875,0.750399649143219,0.2034971863031387,0.9237585663795472,285.7716369628906,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2587585449219,285.7716369628906,1.0,0.4785573482513428,1.0,1.0,0.0,1.0,-2.5545220375061035,2.554516792297364,5.251456514088204e-06,1.975513219833374,0.9318142533302308,0.9318142533302308,0.0,100.21472930908205,111.0,21876.48046875,-0.0,1388.18896484375,1.0,283.1499938964844,284.980224609375,290.8037109375,292.0043029785156,293.1499938964844,293.1499938964844,283.1499938964844,18728.810546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011946201324463,1.0,0.0,0.0,2.85855484008789,2.858567714691162,4.3580448050306586e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5167.36962890625,0.0,497.5853271484375,2371.396484375,0.0,935.4725952148438,0.5796521902084351,1.0,0.0,3.0,1.0,0.0
12050280,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716369628906,0.9990000128746032,0.5427996516227722,0.4381431341171264,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716369628906,0.905279278755188,0.3618369400501251,0.34323850274086,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716369628906,0.8339908719062805,0.2814782559871673,0.1980272531509399,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77166748046875,0.787121057510376,0.2354954779148101,0.2247028946876526,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77166748046875,0.750399649143219,0.2034971863031387,0.9237585663795472,285.7716369628906,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2587585449219,285.7716369628906,1.0,0.4785573482513428,1.0,1.0,0.0,1.0,-2.5545220375061035,2.554516792297364,5.251456514088204e-06,1.975513219833374,0.9318142533302308,0.9318142533302308,0.0,100.21472930908205,111.0,21876.48046875,-0.0,1388.18896484375,1.0,283.1499938964844,284.980224609375,290.8037109375,292.0043029785156,293.1499938964844,293.1499938964844,283.1499938964844,18728.810546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011946201324463,1.0,0.0,0.0,2.85855484008789,2.858567714691162,4.3580448050306586e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5167.36962890625,0.0,497.5853271484375,2371.396484375,0.0,935.4725952148438,0.5796521902084351,1.0,0.0,3.0,1.0,0.0
12050340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610778808594,0.9990000128746032,0.5394924283027649,0.4440499246120453,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611083984375,0.9028379917144777,0.3638293147087097,0.345186173915863,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611389160156,0.8310047388076782,0.2819340527057647,0.1983981281518936,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611999511719,0.7843388915061951,0.2361472845077514,0.2253893911838531,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76123046875,0.747259259223938,0.2034644186496734,0.9239937663078308,285.7611083984375,284.95001220703125,294.2756042480469,287.80059814453125,294.27423095703125,297.25714111328125,285.7608337402344,1.0,0.4813672304153442,1.0,1.0,0.0,1.0,-2.565512657165528,2.565507411956787,5.29678209204576e-06,1.984034776687622,0.9394448399543762,0.9394448399543762,0.0,102.13416290283205,111.0,22119.162109375,-0.0,1410.8243408203125,1.0,283.1499938964844,284.9579772949219,290.8244934082031,292.0369873046875,293.1499938964844,293.1499938964844,283.1499938964844,19425.939453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6046737432479858,1.0,0.0,0.0,2.926673650741577,2.926687002182007,4.56822164096593e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5185.14208984375,0.0,532.7752685546875,2371.396484375,0.0,955.1361694335938,0.5901419520378113,1.0,0.0,3.0,1.0,0.0
12050400,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.9990000128746032,0.5380627512931824,0.4464877545833587,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596740722656,0.901830792427063,0.3646185994148254,0.345955491065979,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597045898437,0.8297765851020813,0.2821099758148193,0.1985403299331665,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7831885814666748,0.2364011704921722,0.2256562113761901,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.745968759059906,0.2034369558095932,0.9240190386772156,285.7596740722656,284.95001220703125,294.293701171875,287.8081970214844,294.2923278808594,297.2564697265625,285.7595520019531,1.0,0.4825029671192169,1.0,1.0,0.0,1.0,-2.569888114929199,2.569882869720459,5.314878762874287e-06,1.9874260425567627,0.9425108432769777,0.9425108432769777,0.0,102.92730712890624,99.0,22205.0,-0.0,1420.012451171875,1.0,283.1499938964844,284.9529113769531,290.832275390625,292.0489807128906,293.1499938964844,293.1499938964844,283.1499938964844,19600.763671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060641407966614,1.0,0.0,0.0,2.945808172225952,2.945821762084961,4.628151373253786e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5191.30615234375,0.0,542.8104248046875,2371.396484375,0.0,963.0899047851562,0.5967556834220886,1.0,0.0,3.0,1.0,0.0
12050460,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73809814453125,0.9990000128746032,0.5340547561645508,0.4422819018363952,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381896972656,0.907127559185028,0.3673018217086792,0.3484618067741394,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7383117675781,0.8326953053474426,0.2826525270938873,0.1989030689001083,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384033203125,0.7866231799125671,0.2372191250324249,0.2264069318771362,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.738525390625,0.7479838132858276,0.2032551169395446,0.9231221079826356,285.7381591796875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2544250488281,285.7372436523437,1.0,0.4809819161891937,1.0,1.0,0.0,1.0,-2.568128824234009,2.568123579025269,5.308147137839114e-06,1.986336588859558,0.952873945236206,0.952873945236206,0.0,101.7711944580078,87.0,22426.326171875,-0.0,1412.63818359375,1.0,283.1499938964844,284.9165954589844,290.8583374023437,292.0889587402344,293.1499938964844,293.1499938964844,283.1499938964844,20573.609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109020709991455,1.0,0.0,0.0,3.038128614425659,3.0381429195404053,4.922785024064069e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5210.23193359375,0.0,593.74853515625,2371.396484375,0.0,991.184326171875,0.614858090877533,1.0,0.0,3.0,1.0,0.0
12050520,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73809814453125,0.9990000128746032,0.5340547561645508,0.4422819018363952,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381896972656,0.907127559185028,0.3673018217086792,0.3484618067741394,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7383117675781,0.8326953053474426,0.2826525270938873,0.1989030689001083,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384033203125,0.7866231799125671,0.2372191250324249,0.2264069318771362,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.738525390625,0.7479838132858276,0.2032551169395446,0.9231221079826356,285.7381591796875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2544250488281,285.7372436523437,1.0,0.4809819161891937,1.0,1.0,0.0,1.0,-2.568128824234009,2.568123579025269,5.308147137839114e-06,1.986336588859558,0.952873945236206,0.952873945236206,0.0,101.7711944580078,87.0,22426.326171875,-0.0,1412.63818359375,1.0,283.1499938964844,284.9165954589844,290.8583374023437,292.0889587402344,293.1499938964844,293.1499938964844,283.1499938964844,20573.609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109020709991455,1.0,0.0,0.0,3.038128614425659,3.0381429195404053,4.922785024064069e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5210.23193359375,0.0,593.74853515625,2371.396484375,0.0,991.184326171875,0.614858090877533,1.0,0.0,3.0,1.0,0.0
12050580,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7069396972656,0.9990000128746032,0.5331529974937439,0.4278830587863922,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7070617675781,0.9208157062530518,0.3699077069759369,0.350783109664917,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7072448730469,0.8416897058486938,0.2831274569034576,0.1991363912820816,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.7963060736656189,0.2379762679338455,0.2269873917102813,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70751953125,0.7555862665176392,0.203075036406517,0.9215741753578186,285.7070617675781,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.25360107421875,285.70574951171875,1.0,0.4757413864135742,1.0,1.0,0.0,1.0,-2.55274510383606,2.55273985862732,5.244918611424509e-06,1.974523901939392,0.9627481698989868,0.9627481698989868,0.0,97.5374984741211,90.0,22545.072265625,-0.0,1374.231201171875,1.0,283.1499938964844,284.87286376953125,290.8791198730469,292.11834716796875,293.1499938964844,293.1499938964844,283.1499938964844,21612.96484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146320104598999,1.0,0.0,0.0,3.132409811019897,3.13242506980896,5.233060278442281e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5222.50439453125,0.0,649.1061401367188,2371.396484375,0.0,1013.283203125,0.633356511592865,1.0,0.0,3.0,1.0,0.0
12050640,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7069396972656,0.9990000128746032,0.5331529974937439,0.4278830587863922,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7070617675781,0.9208157062530518,0.3699077069759369,0.350783109664917,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7072448730469,0.8416897058486938,0.2831274569034576,0.1991363912820816,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.7963060736656189,0.2379762679338455,0.2269873917102813,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70751953125,0.7555862665176392,0.203075036406517,0.9215741753578186,285.7070617675781,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.25360107421875,285.70574951171875,1.0,0.4757413864135742,1.0,1.0,0.0,1.0,-2.55274510383606,2.55273985862732,5.244918611424509e-06,1.974523901939392,0.9627481698989868,0.9627481698989868,0.0,97.5374984741211,90.0,22545.072265625,-0.0,1374.231201171875,1.0,283.1499938964844,284.87286376953125,290.8791198730469,292.11834716796875,293.1499938964844,293.1499938964844,283.1499938964844,21612.96484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146320104598999,1.0,0.0,0.0,3.132409811019897,3.13242506980896,5.233060278442281e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5222.50439453125,0.0,649.1061401367188,2371.396484375,0.0,1013.283203125,0.633356511592865,1.0,0.0,3.0,1.0,0.0
12050700,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.689208984375,0.9990000128746032,0.5336697101593018,0.4226791858673095,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893615722656,0.9264069199562072,0.3712099492549896,0.3519542217254638,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8451325297355652,0.2833642661571502,0.1992616802453994,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.80002361536026,0.2383573204278946,0.2272917479276657,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898498535156,0.758470892906189,0.2030336558818817,0.9210538268089294,285.6893310546875,284.95001220703125,294.4541931152344,287.8739929199219,294.4527893066406,297.2536315917969,285.6881103515625,1.0,0.4742864966392517,1.0,1.0,0.0,1.0,-2.5477778911590576,2.5477726459503174,5.224189408181701e-06,1.970510005950928,0.9674970507621764,0.9674970507621764,0.0,96.04961395263672,90.0,22627.701171875,-0.0,1361.40576171875,1.0,283.1499938964844,284.8482971191406,290.888671875,292.13140869140625,293.1499938964844,293.1499938964844,283.1499938964844,22284.052734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6159237027168274,1.0,0.0,0.0,3.1893091201782227,3.189324855804444,5.424901132755622e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5229.27197265625,0.0,684.3325805664062,2371.396484375,0.0,1021.0243530273438,0.641753613948822,1.0,0.0,3.0,1.0,0.0
12050760,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6796569824219,0.9990000128746032,0.534160315990448,0.4192473292350769,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6797180175781,0.930581510066986,0.3725216388702392,0.3531483113765716,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6798400878906,0.8475276827812195,0.2836074829101562,0.1994029134511947,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6799011230469,0.8026581406593323,0.2387450784444809,0.2276197969913482,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800231933594,0.7604290246963501,0.2030218988656997,0.920774221420288,285.6797180175781,284.95001220703125,294.4865417480469,287.8868713378906,294.4851379394531,297.2536926269531,285.67901611328125,1.0,0.4733507931232452,1.0,1.0,0.0,1.0,-2.545313835144043,2.5453085899353027,5.213968051975826e-06,1.9685425758361816,0.9722627997398376,0.9722627997398376,0.0,95.1070785522461,93.0,22705.923828125,-0.0,1354.1722412109375,1.0,283.1499938964844,284.8336486816406,290.8984375,292.1439514160156,293.1499938964844,293.1499938964844,283.1499938964844,22691.587890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169151067733765,1.0,0.0,0.0,3.22676682472229,3.226783037185669,5.553077926379046e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5235.48193359375,0.0,707.94189453125,2371.396484375,0.0,1026.9959716796875,0.6518781781196594,1.0,0.0,3.0,1.0,0.0
12050820,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.9990000128746032,0.5346165299415588,0.4157496094703674,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600341796875,0.9361163973808287,0.3751700222492218,0.3555965423583984,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600952148437,0.850250780582428,0.2841104567050934,0.1997236013412475,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66015625,0.8058154582977295,0.2395360618829727,0.2283265739679336,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7624987959861755,0.2030405104160308,0.9206417202949524,285.6600341796875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.25360107421875,285.6596069335937,1.0,0.4728005230426788,1.0,1.0,0.0,1.0,-2.5451228618621826,2.545117855072021,5.21296487931977e-06,1.9682832956314087,0.9815747141838074,0.9815747141838074,0.0,94.2300262451172,96.0,22917.02734375,-0.0,1350.1273193359375,1.0,283.1499938964844,284.8010559082031,290.92205810546875,292.1758117675781,293.1499938964844,293.1499938964844,283.1499938964844,23792.615234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188184022903442,1.0,0.0,0.0,3.3203182220458984,3.320335149765014,5.879737727809697e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5252.40673828125,0.0,769.7276000976562,2371.396484375,0.0,1038.534423828125,0.6702440977096558,1.0,0.0,3.0,1.0,0.0
12050880,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.9990000128746032,0.5346165299415588,0.4157496094703674,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600341796875,0.9361163973808287,0.3751700222492218,0.3555965423583984,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600952148437,0.850250780582428,0.2841104567050934,0.1997236013412475,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66015625,0.8058154582977295,0.2395360618829727,0.2283265739679336,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7624987959861755,0.2030405104160308,0.9206417202949524,285.6600341796875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.25360107421875,285.6596069335937,1.0,0.4728005230426788,1.0,1.0,0.0,1.0,-2.5451228618621826,2.545117855072021,5.21296487931977e-06,1.9682832956314087,0.9815747141838074,0.9815747141838074,0.0,94.2300262451172,96.0,22917.02734375,-0.0,1350.1273193359375,1.0,283.1499938964844,284.8010559082031,290.92205810546875,292.1758117675781,293.1499938964844,293.1499938964844,283.1499938964844,23792.615234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188184022903442,1.0,0.0,0.0,3.3203182220458984,3.320335149765014,5.879737727809697e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5252.40673828125,0.0,769.7276000976562,2371.396484375,0.0,1038.534423828125,0.6702440977096558,1.0,0.0,3.0,1.0,0.0
12050940,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453552246094,0.9990000128746032,0.5340515971183777,0.4158434271812439,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453552246094,0.9385743737220764,0.3778450191020965,0.3581068217754364,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454162597656,0.8506843447685242,0.2846336960792541,0.2000847458839416,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454467773437,0.8066619634628296,0.2403437942266464,0.2290853410959243,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454772949219,0.7624771595001221,0.2030672878026962,0.9207705855369568,285.6453552246094,284.95001220703125,294.6155700683594,287.9369506835937,294.6141662597656,297.2530517578125,285.6451416015625,1.0,0.4736153185367584,1.0,1.0,0.0,1.0,-2.549748659133911,2.549743413925171,5.231721388554433e-06,1.9717564582824707,0.9907265901565552,0.9907265901565552,0.0,94.40511322021484,99.0,23159.212890625,-0.0,1356.7855224609375,1.0,283.1499938964844,284.773193359375,290.948974609375,292.21319580078125,293.1499938964844,293.1499938964844,283.1499938964844,24905.5703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212072372436523,1.0,0.0,0.0,3.412440299987793,3.4124581813812256,6.210530614225718e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5271.880859375,0.0,834.0119018554688,2371.396484375,0.0,1053.152099609375,0.6883320212364197,1.0,0.0,3.0,1.0,0.0
12051000,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453552246094,0.9990000128746032,0.5340515971183777,0.4158434271812439,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453552246094,0.9385743737220764,0.3778450191020965,0.3581068217754364,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454162597656,0.8506843447685242,0.2846336960792541,0.2000847458839416,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454467773437,0.8066619634628296,0.2403437942266464,0.2290853410959243,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454772949219,0.7624771595001221,0.2030672878026962,0.9207705855369568,285.6453552246094,284.95001220703125,294.6155700683594,287.9369506835937,294.6141662597656,297.2530517578125,285.6451416015625,1.0,0.4736153185367584,1.0,1.0,0.0,1.0,-2.549748659133911,2.549743413925171,5.231721388554433e-06,1.9717564582824707,0.9907265901565552,0.9907265901565552,0.0,94.40511322021484,99.0,23159.212890625,-0.0,1356.7855224609375,1.0,283.1499938964844,284.773193359375,290.948974609375,292.21319580078125,293.1499938964844,293.1499938964844,283.1499938964844,24905.5703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212072372436523,1.0,0.0,0.0,3.412440299987793,3.4124581813812256,6.210530614225718e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5271.880859375,0.0,834.0119018554688,2371.396484375,0.0,1053.152099609375,0.6883320212364197,1.0,0.0,3.0,1.0,0.0
12051060,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6345520019531,0.9990000128746032,0.5323611497879028,0.4186202585697174,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6345520019531,0.9387354850769044,0.3805346488952636,0.3606593012809753,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.63458251953125,0.8493971228599548,0.2851715981960296,0.2004762440919876,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63458251953125,0.805789053440094,0.2411614507436752,0.2298810184001922,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63458251953125,0.7608500719070435,0.2030696421861648,0.920943021774292,285.6345520019531,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2519836425781,285.6344909667969,1.0,0.4754183292388916,1.0,1.0,0.0,1.0,-2.557782888412476,2.557777643203736,5.26453550264705e-06,1.977866768836975,0.9997500777244568,0.9997500777244568,0.0,95.35999298095705,102.0,23422.728515625,-0.0,1371.2366943359375,1.0,283.1499938964844,284.74908447265625,290.97637939453125,292.2529296875,293.1499938964844,293.1499938964844,283.1499938964844,26025.193359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243376135826111,1.0,0.0,0.0,3.5028398036956787,3.5028584003448486,6.543936592606769e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5292.56884765625,0.0,900.504150390625,2371.396484375,0.0,1072.5350341796875,0.706084132194519,1.0,0.0,3.0,1.0,0.0
12051120,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6345520019531,0.9990000128746032,0.5323611497879028,0.4186202585697174,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6345520019531,0.9387354850769044,0.3805346488952636,0.3606593012809753,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.63458251953125,0.8493971228599548,0.2851715981960296,0.2004762440919876,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63458251953125,0.805789053440094,0.2411614507436752,0.2298810184001922,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63458251953125,0.7608500719070435,0.2030696421861648,0.920943021774292,285.6345520019531,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2519836425781,285.6344909667969,1.0,0.4754183292388916,1.0,1.0,0.0,1.0,-2.557782888412476,2.557777643203736,5.26453550264705e-06,1.977866768836975,0.9997500777244568,0.9997500777244568,0.0,95.35999298095705,102.0,23422.728515625,-0.0,1371.2366943359375,1.0,283.1499938964844,284.74908447265625,290.97637939453125,292.2529296875,293.1499938964844,293.1499938964844,283.1499938964844,26025.193359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243376135826111,1.0,0.0,0.0,3.5028398036956787,3.5028584003448486,6.543936592606769e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5292.56884765625,0.0,900.504150390625,2371.396484375,0.0,1072.5350341796875,0.706084132194519,1.0,0.0,3.0,1.0,0.0
12051180,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62774658203125,0.9990000128746032,0.5295943021774292,0.4233683347702026,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.62774658203125,0.9372379183769226,0.3832315802574157,0.3632387816905975,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277160644531,0.8468901515007019,0.2857207357883453,0.2008900791406631,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277160644531,0.8036665916442871,0.2419845908880233,0.2307018935680389,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277160644531,0.7580634355545044,0.2030325382947921,0.9210434556007384,285.62774658203125,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2506103515625,285.6278991699219,1.0,0.4779290854930877,1.0,1.0,0.0,1.0,-2.56818962097168,2.5681843757629395,5.3072490118211135e-06,1.9858092069625848,1.0,1.0,0.0,96.89470672607422,105.0,23695.5078125,-0.0,1391.3819580078125,1.0,283.1499938964844,284.7294921875,291.00213623046875,292.29205322265625,293.1499938964844,293.1499938964844,283.1499938964844,27253.017578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280667781829834,1.0,0.0,0.0,3.5868260860443115,3.586845874786377,6.861502583888068e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5313.138671875,0.0,966.5847778320312,2371.396484375,0.0,1095.9576416015625,0.7227712273597717,1.0,0.0,3.0,1.0,0.0
12051240,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62774658203125,0.9990000128746032,0.5295943021774292,0.4233683347702026,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.62774658203125,0.9372379183769226,0.3832315802574157,0.3632387816905975,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277160644531,0.8468901515007019,0.2857207357883453,0.2008900791406631,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277160644531,0.8036665916442871,0.2419845908880233,0.2307018935680389,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277160644531,0.7580634355545044,0.2030325382947921,0.9210434556007384,285.62774658203125,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2506103515625,285.6278991699219,1.0,0.4779290854930877,1.0,1.0,0.0,1.0,-2.56818962097168,2.5681843757629395,5.3072490118211135e-06,1.9858092069625848,1.0,1.0,0.0,96.89470672607422,105.0,23695.5078125,-0.0,1391.3819580078125,1.0,283.1499938964844,284.7294921875,291.00213623046875,292.29205322265625,293.1499938964844,293.1499938964844,283.1499938964844,27253.017578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280667781829834,1.0,0.0,0.0,3.5868260860443115,3.586845874786377,6.861502583888068e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5313.138671875,0.0,966.5847778320312,2371.396484375,0.0,1095.9576416015625,0.7227712273597717,1.0,0.0,3.0,1.0,0.0
12051300,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62371826171875,0.9990000128746032,0.5278452038764954,0.426298052072525,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62371826171875,0.9360367059707642,0.3845829665660858,0.3645384609699249,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6237487792969,0.8453171253204346,0.2860002815723419,0.2011055499315261,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6237487792969,0.8022699356079102,0.2423985004425048,0.2311211228370666,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.623779296875,0.7563605904579163,0.2029979079961776,0.9210537672042848,285.62371826171875,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.2498779296875,285.6236572265625,1.0,0.4793828427791595,1.0,1.0,0.0,1.0,-2.574045896530152,2.574040412902832,5.331371994543588e-06,1.990283727645874,1.0,1.0,0.0,97.83021545410156,105.0,23843.87890625,-0.0,1403.099609375,1.0,283.1499938964844,284.7181701660156,291.0143737792969,292.3116149902344,293.1499938964844,293.1499938964844,283.1499938964844,28003.25390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300857067108154,1.0,0.0,0.0,3.635866403579712,3.635886669158936,7.05041088622238e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5324.07568359375,0.0,1006.7752075195312,2371.396484375,0.0,1108.786865234375,0.7297478318214417,1.0,0.0,3.0,1.0,0.0
12051360,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6245422363281,0.9990000128746032,0.5258750915527344,0.4295292794704437,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62451171875,0.9345946311950684,0.3859363794326782,0.3658403158187866,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244812011719,0.8435807228088379,0.2862831950187683,0.2013238966464996,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244506835937,0.800697386264801,0.2428139001131057,0.2315432131290435,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244506835937,0.7544977068901062,0.2029519081115722,0.9210222959518432,285.62451171875,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.2491760253906,285.6247863769531,1.0,0.480940043926239,1.0,1.0,0.0,1.0,-2.580223560333252,2.580218315124512,5.35688423042302e-06,1.9950063228607176,1.0,1.0,0.0,98.85901641845705,93.0,23974.240234375,-0.0,1415.698486328125,1.0,283.1499938964844,284.7138671875,291.0256042480469,292.32928466796875,293.1499938964844,293.1499938964844,283.1499938964844,28450.9921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632120668888092,1.0,0.0,0.0,3.6648178100585938,3.664838314056397,7.163138207033626e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5333.39111328125,0.0,1031.0172119140625,2371.396484375,0.0,1121.82275390625,0.7383494973182678,1.0,0.0,3.0,1.0,0.0
