time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051420,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.615234375,0.9990000128746032,0.5228453874588013,0.4234308302402496,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152648925781,0.9421605467796326,0.3886003792285919,0.368298202753067,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153259277344,0.8478837013244629,0.2868144512176513,0.2016568481922149,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153564453125,0.8054570555686951,0.2436072379350662,0.2322422266006469,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61541748046875,0.7577832937240601,0.2028042078018188,0.9201391935348512,285.6152648925781,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2482604980469,285.6148681640625,1.0,0.4787398874759674,1.0,1.0,0.0,1.0,-2.576050281524658,2.576045036315918,5.33985303263762e-06,1.991920709609985,1.0,1.0,0.0,97.1804428100586,96.0,24129.3671875,-0.0,1402.851318359375,1.0,283.1499938964844,284.6933898925781,291.04547119140625,292.3602600097656,293.1499938964844,293.1499938964844,283.1499938964844,29614.36328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636100172996521,1.0,0.0,0.0,3.738994836807251,3.73901629447937,7.456040975739597e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5347.44091796875,0.0,1094.8974609375,2371.396484375,0.0,1147.6158447265625,0.7531790733337402,1.0,0.0,3.0,1.0,0.0
12051480,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.615234375,0.9990000128746032,0.5228453874588013,0.4234308302402496,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152648925781,0.9421605467796326,0.3886003792285919,0.368298202753067,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153259277344,0.8478837013244629,0.2868144512176513,0.2016568481922149,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153564453125,0.8054570555686951,0.2436072379350662,0.2322422266006469,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61541748046875,0.7577832937240601,0.2028042078018188,0.9201391935348512,285.6152648925781,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2482604980469,285.6148681640625,1.0,0.4787398874759674,1.0,1.0,0.0,1.0,-2.576050281524658,2.576045036315918,5.33985303263762e-06,1.991920709609985,1.0,1.0,0.0,97.1804428100586,96.0,24129.3671875,-0.0,1402.851318359375,1.0,283.1499938964844,284.6933898925781,291.04547119140625,292.3602600097656,293.1499938964844,293.1499938964844,283.1499938964844,29614.36328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636100172996521,1.0,0.0,0.0,3.738994836807251,3.73901629447937,7.456040975739597e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5347.44091796875,0.0,1094.8974609375,2371.396484375,0.0,1147.6158447265625,0.7531790733337402,1.0,0.0,3.0,1.0,0.0
12051540,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6060485839844,0.9990000128746032,0.521482527256012,0.4207082092761993,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6060485839844,0.9468424320220948,0.3912698030471802,0.3707737326622009,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6060485839844,0.8501215577125549,0.2873592972755432,0.202010378241539,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6060485839844,0.8080691695213318,0.2444163113832473,0.232970044016838,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60601806640625,0.7592220902442932,0.2027200162410736,0.9195297956466676,285.6060485839844,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2482604980469,285.6060485839844,1.0,0.478571742773056,1.0,1.0,0.0,1.0,-2.5763065814971924,2.576301336288452,5.340325969882542e-06,1.991824984550476,1.0,1.0,0.0,96.49493408203124,99.0,24300.46484375,-0.0,1400.182861328125,1.0,283.1499938964844,284.6747436523437,291.0603332519531,292.3832092285156,293.1499938964844,293.1499938964844,283.1499938964844,30755.798828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391339302062988,1.0,0.0,0.0,3.8103702068328857,3.810392379760742,7.74342197473743e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5359.80712890625,0.0,1158.8052978515625,2371.396484375,0.0,1167.5421142578125,0.7674572467803955,1.0,0.0,3.0,1.0,0.0
12051600,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6060485839844,0.9990000128746032,0.521482527256012,0.4207082092761993,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6060485839844,0.9468424320220948,0.3912698030471802,0.3707737326622009,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6060485839844,0.8501215577125549,0.2873592972755432,0.202010378241539,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6060485839844,0.8080691695213318,0.2444163113832473,0.232970044016838,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60601806640625,0.7592220902442932,0.2027200162410736,0.9195297956466676,285.6060485839844,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2482604980469,285.6060485839844,1.0,0.478571742773056,1.0,1.0,0.0,1.0,-2.5763065814971924,2.576301336288452,5.340325969882542e-06,1.991824984550476,1.0,1.0,0.0,96.49493408203124,99.0,24300.46484375,-0.0,1400.182861328125,1.0,283.1499938964844,284.6747436523437,291.0603332519531,292.3832092285156,293.1499938964844,293.1499938964844,283.1499938964844,30755.798828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391339302062988,1.0,0.0,0.0,3.8103702068328857,3.810392379760742,7.74342197473743e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5359.80712890625,0.0,1158.8052978515625,2371.396484375,0.0,1167.5421142578125,0.7674572467803955,1.0,0.0,3.0,1.0,0.0
12051660,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015930175781,0.9990000128746032,0.519612193107605,0.4215983748435974,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015625,0.9485014081001282,0.3939642608165741,0.3733091056346893,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015625,0.8500798344612122,0.2879253029823303,0.2024069726467132,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015319824219,0.8084074854850769,0.2452453225851059,0.2337560206651687,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015014648437,0.7586542963981628,0.2026849538087844,0.9193766117095948,285.6015625,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.24810791015625,285.60174560546875,1.0,0.479633092880249,1.0,1.0,0.0,1.0,-2.581655740737915,2.581650495529175,5.362197498470778e-06,1.9957977533340447,1.0,1.0,0.0,96.89317321777344,87.0,24507.953125,-0.0,1408.9246826171875,1.0,283.1499938964844,284.66015625,291.0761108398437,292.4080810546875,293.1499938964844,293.1499938964844,283.1499938964844,31883.326171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417461037635803,1.0,0.0,0.0,3.879586935043335,3.8796098232269287,8.02730028226506e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5374.4189453125,0.0,1223.10986328125,2371.396484375,0.0,1184.8797607421875,0.7813090682029724,1.0,0.0,3.0,1.0,0.0
12051720,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015930175781,0.9990000128746032,0.519612193107605,0.4215983748435974,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015625,0.9485014081001282,0.3939642608165741,0.3733091056346893,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015625,0.8500798344612122,0.2879253029823303,0.2024069726467132,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015319824219,0.8084074854850769,0.2452453225851059,0.2337560206651687,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015014648437,0.7586542963981628,0.2026849538087844,0.9193766117095948,285.6015625,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.24810791015625,285.60174560546875,1.0,0.479633092880249,1.0,1.0,0.0,1.0,-2.581655740737915,2.581650495529175,5.362197498470778e-06,1.9957977533340447,1.0,1.0,0.0,96.89317321777344,87.0,24507.953125,-0.0,1408.9246826171875,1.0,283.1499938964844,284.66015625,291.0761108398437,292.4080810546875,293.1499938964844,293.1499938964844,283.1499938964844,31883.326171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417461037635803,1.0,0.0,0.0,3.879586935043335,3.8796098232269287,8.02730028226506e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5374.4189453125,0.0,1223.10986328125,2371.396484375,0.0,1184.8797607421875,0.7813090682029724,1.0,0.0,3.0,1.0,0.0
12051780,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914611816406,0.9990000128746032,0.5184253454208374,0.4114580154418945,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59149169921875,0.959122359752655,0.3966312408447265,0.3757294416427612,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.591552734375,0.8572560548782349,0.28846475481987,0.2027173191308975,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5915832519531,0.8155862092971802,0.2460467964410781,0.2344234436750412,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5916442871094,0.7645903825759888,0.2026317417621612,0.918694019317627,285.59149169921875,284.95001220703125,295.0336608886719,288.0788879394531,295.0325012207031,297.248291015625,285.5909729003906,1.0,0.4760303795337677,1.0,1.0,0.0,1.0,-2.5727550983428955,2.572749853134156,5.325508027453907e-06,1.989026546478272,1.0,1.0,0.0,94.08942413330078,105.0,24603.162109375,-0.0,1385.00048828125,1.0,283.1499938964844,284.6407165527344,291.0914611816406,292.43084716796875,293.1499938964844,293.1499938964844,283.1499938964844,33001.921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443228125572205,1.0,0.0,0.0,3.9470560550689697,3.94707989692688,8.308931001010933e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5384.27197265625,0.0,1288.0389404296875,2371.396484375,0.0,1202.14306640625,0.7948148250579834,1.0,0.0,3.0,1.0,0.0
12051840,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914611816406,0.9990000128746032,0.5184253454208374,0.4114580154418945,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59149169921875,0.959122359752655,0.3966312408447265,0.3757294416427612,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.591552734375,0.8572560548782349,0.28846475481987,0.2027173191308975,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5915832519531,0.8155862092971802,0.2460467964410781,0.2344234436750412,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5916442871094,0.7645903825759888,0.2026317417621612,0.918694019317627,285.59149169921875,284.95001220703125,295.0336608886719,288.0788879394531,295.0325012207031,297.248291015625,285.5909729003906,1.0,0.4760303795337677,1.0,1.0,0.0,1.0,-2.5727550983428955,2.572749853134156,5.325508027453907e-06,1.989026546478272,1.0,1.0,0.0,94.08942413330078,105.0,24603.162109375,-0.0,1385.00048828125,1.0,283.1499938964844,284.6407165527344,291.0914611816406,292.43084716796875,293.1499938964844,293.1499938964844,283.1499938964844,33001.921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443228125572205,1.0,0.0,0.0,3.9470560550689697,3.94707989692688,8.308931001010933e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5384.27197265625,0.0,1288.0389404296875,2371.396484375,0.0,1202.14306640625,0.7948148250579834,1.0,0.0,3.0,1.0,0.0
12051900,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858764648437,0.9990000128746032,0.5183330774307251,0.4128517210483551,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858764648437,0.9591209292411804,0.3979819715023041,0.3770005106925964,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858764648437,0.8565869331359863,0.2887536287307739,0.2029192447662353,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858764648437,0.8151481747627258,0.2464686781167984,0.2348214983940124,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858764648437,0.7637421488761902,0.2026480585336685,0.918730854988098,285.5858764648437,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.2486267089844,285.5860290527344,1.0,0.4774787425994873,1.0,1.0,0.0,1.0,-2.576693058013916,2.576687812805176,5.341013093129732e-06,1.99166738986969,1.0,1.0,0.0,94.54671478271484,105.0,24710.78125,-0.0,1392.1368408203125,1.0,283.1499938964844,284.6307067871094,291.09765625,292.4405822753906,293.1499938964844,293.1499938964844,283.1499938964844,33715.89453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64540696144104,1.0,0.0,0.0,3.989523410797119,3.989547729492188,8.488688081342843e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5390.84228515625,0.0,1330.0628662109375,2371.396484375,0.0,1209.4541015625,0.8004885315895081,1.0,0.0,3.0,1.0,0.0
12051960,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897827148437,0.9990000128746032,0.5172518491744995,0.4192279875278473,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897521972656,0.955116868019104,0.3993546962738037,0.3783404529094696,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58966064453125,0.852668046951294,0.2890609204769134,0.2031714022159576,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.589599609375,0.8116531372070312,0.2469077259302139,0.2352885156869888,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895080566406,0.7599955797195435,0.2026809900999069,0.9191383719444276,285.5897521972656,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.2485046386719,285.5904541015625,1.0,0.4804459512233734,1.0,1.0,0.0,1.0,-2.587309122085572,2.587303876876831,5.3848061725148e-06,1.9997209310531616,1.0,1.0,0.0,96.47648620605467,108.0,24859.9921875,-0.0,1414.5125732421875,1.0,283.1499938964844,284.63037109375,291.1044921875,292.4523620605469,293.1499938964844,293.1499938964844,283.04998779296875,34114.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465330123901367,1.0,0.0,0.0,4.013047695159912,4.013072490692139,8.589090612076689e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5479.392578125,0.0,1353.7301025390625,2371.396484375,0.0,1217.076904296875,0.8070273399353027,1.0,0.0,3.0,1.0,0.0
12052020,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5225524902344,0.9990000128746032,0.5124607086181641,0.4290592968463897,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5225830078125,0.9493666291236876,0.4018278419971466,0.3808519840240478,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5226745605469,0.8468517661094666,0.2894328236579895,0.2035615742206573,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.522705078125,0.8063511848449707,0.2475932985544204,0.2360971271991729,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227966308594,0.7542896270751953,0.202513113617897,0.9192323088645936,285.5225830078125,284.95001220703125,295.1340637207031,288.1053771972656,295.133056640625,297.2449951171875,285.52227783203125,1.0,0.4845694899559021,1.0,1.0,0.0,1.0,-2.603703498840332,2.6036980152130127,5.453357516671531e-06,2.0124387741088867,1.0,1.0,0.0,99.51551055908205,111.0,25337.87890625,-0.0,1449.6513671875,1.0,283.0540466308594,284.5445251464844,291.14263916015625,292.5256042480469,293.1499938964844,293.1499938964844,282.75,35027.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655344545841217,1.0,0.0,0.0,4.06635856628418,4.0663838386535645,8.81880851011374e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5695.78466796875,0.0,1408.4007568359375,2371.396484375,0.0,1277.749755859375,0.8156274557113647,1.0,0.0,3.0,1.0,0.0
12052080,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5225524902344,0.9990000128746032,0.5124607086181641,0.4290592968463897,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5225830078125,0.9493666291236876,0.4018278419971466,0.3808519840240478,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5226745605469,0.8468517661094666,0.2894328236579895,0.2035615742206573,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.522705078125,0.8063511848449707,0.2475932985544204,0.2360971271991729,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227966308594,0.7542896270751953,0.202513113617897,0.9192323088645936,285.5225830078125,284.95001220703125,295.1340637207031,288.1053771972656,295.133056640625,297.2449951171875,285.52227783203125,1.0,0.4845694899559021,1.0,1.0,0.0,1.0,-2.603703498840332,2.6036980152130127,5.453357516671531e-06,2.0124387741088867,1.0,1.0,0.0,99.51551055908205,111.0,25337.87890625,-0.0,1449.6513671875,1.0,283.0540466308594,284.5445251464844,291.14263916015625,292.5256042480469,293.1499938964844,293.1499938964844,282.75,35027.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655344545841217,1.0,0.0,0.0,4.06635856628418,4.0663838386535645,8.81880851011374e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5695.78466796875,0.0,1408.4007568359375,2371.396484375,0.0,1277.749755859375,0.8156274557113647,1.0,0.0,3.0,1.0,0.0
12052140,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30517578125,0.9990000128746032,0.5048392415046692,0.4400337040424347,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30535888671875,0.9421513676643372,0.4034499526023865,0.3827295303344726,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30572509765625,0.8400689363479614,0.2890658974647522,0.203544333577156,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30596923828125,0.7998438477516174,0.2476881891489029,0.236468955874443,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.7476171851158142,0.2017055302858352,0.9170164465904236,285.3053894042969,284.95001220703125,295.1796569824219,288.1156311035156,295.1787109375,297.2339782714844,285.30352783203125,1.0,0.4885933995246887,1.0,1.0,0.0,1.0,-2.6169135570526123,2.616908073425293,5.508781214302871e-06,2.022623300552368,1.0,1.0,0.0,102.79937744140624,114.0,26182.552734375,-0.0,1481.9923095703125,1.0,282.7619934082031,284.294921875,291.1994934082031,292.6545715332031,293.1499938964844,293.1499938964844,282.45001220703125,35465.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762396693229675,1.0,0.0,0.0,4.091702461242676,4.091728210449219,8.929078489927633e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5785.11376953125,0.0,1434.8990478515625,2371.396484375,0.0,1428.52490234375,0.8205142617225647,1.0,0.0,3.0,1.0,0.0
12052200,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30517578125,0.9990000128746032,0.5048392415046692,0.4400337040424347,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30535888671875,0.9421513676643372,0.4034499526023865,0.3827295303344726,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30572509765625,0.8400689363479614,0.2890658974647522,0.203544333577156,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30596923828125,0.7998438477516174,0.2476881891489029,0.236468955874443,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.7476171851158142,0.2017055302858352,0.9170164465904236,285.3053894042969,284.95001220703125,295.1796569824219,288.1156311035156,295.1787109375,297.2339782714844,285.30352783203125,1.0,0.4885933995246887,1.0,1.0,0.0,1.0,-2.6169135570526123,2.616908073425293,5.508781214302871e-06,2.022623300552368,1.0,1.0,0.0,102.79937744140624,114.0,26182.552734375,-0.0,1481.9923095703125,1.0,282.7619934082031,284.294921875,291.1994934082031,292.6545715332031,293.1499938964844,293.1499938964844,282.45001220703125,35465.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762396693229675,1.0,0.0,0.0,4.091702461242676,4.091728210449219,8.929078489927633e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5785.11376953125,0.0,1434.8990478515625,2371.396484375,0.0,1428.52490234375,0.8205142617225647,1.0,0.0,3.0,1.0,0.0
12052260,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.9956121444702148,0.4948793351650238,0.4477478563785553,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.9303284287452698,0.4042961597442627,0.3838540315628052,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8301213979721069,0.2880293130874634,0.2030497789382934,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7899138927459717,0.2471925318241119,0.2362986803054809,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.737970232963562,0.2002042382955551,0.9118435382843018,285.08172607421875,284.95001220703125,295.2217712402344,288.12371826171875,295.2209167480469,297.2171630859375,285.0793151855469,1.0,0.4920643270015716,1.0,1.0,0.0,1.0,-2.620804071426392,2.6207985877990723,5.525452252186369e-06,2.0257670879364014,1.0,1.0,0.0,107.18675231933594,117.0,26997.0234375,-0.0,1506.6922607421875,1.0,282.4621276855469,284.0376892089844,291.2040100097656,292.7117919921875,293.1499938964844,293.1499938964844,282.1499938964844,35706.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959251165390015,1.0,0.0,0.0,4.10560941696167,4.105635166168213,8.989878210741153e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5848.78564453125,0.0,1449.579833984375,2371.396484375,0.0,1578.7442626953125,0.8231954574584961,1.0,0.0,3.0,1.0,0.0
12052320,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.9956121444702148,0.4948793351650238,0.4477478563785553,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.9303284287452698,0.4042961597442627,0.3838540315628052,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8301213979721069,0.2880293130874634,0.2030497789382934,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7899138927459717,0.2471925318241119,0.2362986803054809,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.737970232963562,0.2002042382955551,0.9118435382843018,285.08172607421875,284.95001220703125,295.2217712402344,288.12371826171875,295.2209167480469,297.2171630859375,285.0793151855469,1.0,0.4920643270015716,1.0,1.0,0.0,1.0,-2.620804071426392,2.6207985877990723,5.525452252186369e-06,2.0257670879364014,1.0,1.0,0.0,107.18675231933594,117.0,26997.0234375,-0.0,1506.6922607421875,1.0,282.4621276855469,284.0376892089844,291.2040100097656,292.7117919921875,293.1499938964844,293.1499938964844,282.1499938964844,35706.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959251165390015,1.0,0.0,0.0,4.10560941696167,4.105635166168213,8.989878210741153e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5848.78564453125,0.0,1449.579833984375,2371.396484375,0.0,1578.7442626953125,0.8231954574584961,1.0,0.0,3.0,1.0,0.0
12052380,296.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9769052863121032,0.4870277643203735,0.4403199255466461,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9126088619232178,0.4046922028064728,0.3845807909965515,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8158900737762451,0.2866182327270508,0.2023165673017501,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7755405306816101,0.2463134229183197,0.2358102649450302,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7245379686355591,0.1982744038105011,0.9047971367836,284.8659973144531,284.95001220703125,295.2601623535156,288.1295166015625,295.2593994140625,297.199462890625,284.8634033203125,1.0,0.4938144981861114,1.0,1.0,0.0,1.0,-2.6025590896606445,2.602553606033325,5.448771844385192e-06,2.0116562843322754,0.9981829524040222,0.9981829524040222,0.0,113.27029418945312,120.0,27776.126953125,-0.0,1509.1263427734375,1.0,282.1620483398437,283.7804260253906,291.1908569335937,292.73992919921875,293.1499938964844,293.1499938964844,281.8500061035156,35870.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112822532653809,1.0,0.0,0.0,4.112147808074951,4.112174034118652,9.01853525192564e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5905.81982421875,0.0,1456.9356689453125,2371.396484375,0.0,1700.9027099609375,0.8244956135749817,1.0,0.0,3.0,1.0,0.0
12052440,296.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9769052863121032,0.4870277643203735,0.4403199255466461,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9126088619232178,0.4046922028064728,0.3845807909965515,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8158900737762451,0.2866182327270508,0.2023165673017501,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7755405306816101,0.2463134229183197,0.2358102649450302,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7245379686355591,0.1982744038105011,0.9047971367836,284.8659973144531,284.95001220703125,295.2601623535156,288.1295166015625,295.2593994140625,297.199462890625,284.8634033203125,1.0,0.4938144981861114,1.0,1.0,0.0,1.0,-2.6025590896606445,2.602553606033325,5.448771844385192e-06,2.0116562843322754,0.9981829524040222,0.9981829524040222,0.0,113.27029418945312,120.0,27776.126953125,-0.0,1509.1263427734375,1.0,282.1620483398437,283.7804260253906,291.1908569335937,292.73992919921875,293.1499938964844,293.1499938964844,281.8500061035156,35870.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112822532653809,1.0,0.0,0.0,4.112147808074951,4.112174034118652,9.01853525192564e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5905.81982421875,0.0,1456.9356689453125,2371.396484375,0.0,1700.9027099609375,0.8244956135749817,1.0,0.0,3.0,1.0,0.0
12052500,296.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.712158203125,0.9687209725379944,0.4837189316749573,0.4374036490917206,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7130432128906,0.9062075018882751,0.4048055112361908,0.3848483860492706,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.810128927230835,0.2858525514602661,0.2018932998180389,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.7699918150901794,0.245804026722908,0.2354750633239746,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189636230469,0.71908038854599,0.197272777557373,0.900923490524292,284.7133178710937,284.95001220703125,295.2778625488281,288.1315002441406,295.2771301269531,297.19097900390625,284.70184326171875,1.0,0.494366705417633,1.0,1.0,0.0,1.0,-2.593810558319092,2.5938050746917725,5.412081463873619e-06,2.004834651947021,0.9951352477073668,0.9951352477073668,0.0,115.73387145996094,120.0,28488.751953125,-0.0,1508.188720703125,1.0,281.9122314453125,283.5864562988281,291.2112121582031,292.83770751953125,293.1499938964844,293.1499938964844,281.8500061035156,35956.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200923562049866,1.0,0.0,0.0,4.112597942352295,4.112623691558838,9.020509423862676e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5747.91650390625,0.0,1458.07373046875,2371.396484375,0.0,1772.7813720703125,0.8246386051177979,1.0,0.0,3.0,1.0,0.0
12052560,296.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.64923095703125,0.9606031775474548,0.4804621040821075,0.4345189332962036,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6494140625,0.900574803352356,0.4048269093036651,0.384980708360672,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64990234375,0.8044958710670471,0.2850147485733032,0.2013905048370361,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65020751953125,0.7648370862007141,0.2452261298894882,0.2350450605154037,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507263183594,0.7137814164161682,0.1962291747331619,0.8967553973197937,284.64947509765625,284.95001220703125,295.2945251464844,288.13287353515625,295.2938232421875,297.18212890625,284.6469116210937,1.0,0.4947376549243927,1.0,1.0,0.0,1.0,-2.5843746662139893,2.58436918258667,5.372675332182553e-06,1.9974910020828247,0.99244225025177,0.99244225025177,0.0,118.05272674560548,123.0,28524.728515625,-0.0,1505.680908203125,1.0,281.8619079589844,283.52410888671875,291.17822265625,292.7624816894531,293.1499938964844,293.1499938964844,281.54998779296875,36028.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232179045677185,1.0,0.0,0.0,4.111116886138916,4.111142635345459,9.014012221086888e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5962.56884765625,0.0,1457.32470703125,2371.396484375,0.0,1798.5784912109375,0.8244546055793762,1.0,0.0,3.0,1.0,0.0
12052620,296.7798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.43914794921875,0.9454205632209778,0.4741137027740478,0.4290155172348022,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4393005371094,0.8911283016204834,0.4047875702381134,0.3851703703403473,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4398193359375,0.7945296168327332,0.2832970023155212,0.2003518342971801,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4400939941406,0.7560332417488098,0.2440079748630523,0.2341123074293136,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4406433105469,0.7038463950157166,0.194137692451477,0.8883258104324341,284.4393920898437,284.95001220703125,295.3245849609375,288.1337280273437,295.323974609375,297.16552734375,284.4367980957031,1.0,0.4951394200325012,1.0,1.0,0.0,1.0,-2.565492630004883,2.5654873847961426,5.2942477850592695e-06,1.9827919006347656,0.9839526414871216,0.9839526414871216,0.0,122.15088653564452,126.0,29379.673828125,0.0,1498.3060302734375,1.0,281.5620422363281,283.27716064453125,291.1729736328125,292.79547119140625,293.1499938964844,293.1499938964844,281.25,36171.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338480353355408,1.0,0.0,0.0,4.103312015533447,4.10333776473999,8.979819767773733e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6029.37646484375,0.0,1451.3973388671875,2371.396484375,0.0,1887.4212646484373,0.8232076168060303,1.0,0.0,3.0,1.0,0.0
12052680,296.7798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.43914794921875,0.9454205632209778,0.4741137027740478,0.4290155172348022,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4393005371094,0.8911283016204834,0.4047875702381134,0.3851703703403473,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4398193359375,0.7945296168327332,0.2832970023155212,0.2003518342971801,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4400939941406,0.7560332417488098,0.2440079748630523,0.2341123074293136,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4406433105469,0.7038463950157166,0.194137692451477,0.8883258104324341,284.4393920898437,284.95001220703125,295.3245849609375,288.1337280273437,295.323974609375,297.16552734375,284.4367980957031,1.0,0.4951394200325012,1.0,1.0,0.0,1.0,-2.565492630004883,2.5654873847961426,5.2942477850592695e-06,1.9827919006347656,0.9839526414871216,0.9839526414871216,0.0,122.15088653564452,126.0,29379.673828125,0.0,1498.3060302734375,1.0,281.5620422363281,283.27716064453125,291.1729736328125,292.79547119140625,293.1499938964844,293.1499938964844,281.25,36171.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338480353355408,1.0,0.0,0.0,4.103312015533447,4.10333776473999,8.979819767773733e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6029.37646484375,0.0,1451.3973388671875,2371.396484375,0.0,1887.4212646484373,0.8232076168060303,1.0,0.0,3.0,1.0,0.0
12052740,296.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.22833251953125,0.9310575723648072,0.4677666127681732,0.4235320687294006,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.228515625,0.8829455971717834,0.4045974016189575,0.3852033913135528,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2290344238281,0.7856934070587158,0.2814907133579254,0.1992394030094146,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22930908203125,0.7483947277069092,0.2426894307136535,0.2330666780471801,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2298583984375,0.694713830947876,0.1920080780982971,0.8796595335006714,284.22857666015625,284.95001220703125,295.3500061035156,288.13189697265625,295.3494873046875,297.14971923828125,284.2259521484375,1.0,0.4952112436294555,1.0,1.0,0.0,1.0,-2.54593825340271,2.5459330081939697,5.213658823777223e-06,1.9675785303115845,0.9726507663726808,0.9726507663726808,0.0,125.84576416015624,129.0,30196.640625,0.0,1488.3385009765625,1.0,281.2621459960937,283.0311279296875,291.1711120605469,292.8330383300781,293.1499938964844,293.1499938964844,280.95001220703125,36317.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445870637893677,1.0,0.0,0.0,4.0886640548706055,4.088689804077148,8.915821467780916e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6096.5966796875,0.0,1439.2896728515625,2371.396484375,0.0,1978.8077392578125,0.8207595348358154,1.0,0.0,3.0,1.0,0.0
12052800,296.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.22833251953125,0.9310575723648072,0.4677666127681732,0.4235320687294006,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.228515625,0.8829455971717834,0.4045974016189575,0.3852033913135528,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2290344238281,0.7856934070587158,0.2814907133579254,0.1992394030094146,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22930908203125,0.7483947277069092,0.2426894307136535,0.2330666780471801,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2298583984375,0.694713830947876,0.1920080780982971,0.8796595335006714,284.22857666015625,284.95001220703125,295.3500061035156,288.13189697265625,295.3494873046875,297.14971923828125,284.2259521484375,1.0,0.4952112436294555,1.0,1.0,0.0,1.0,-2.54593825340271,2.5459330081939697,5.213658823777223e-06,1.9675785303115845,0.9726507663726808,0.9726507663726808,0.0,125.84576416015624,129.0,30196.640625,0.0,1488.3385009765625,1.0,281.2621459960937,283.0311279296875,291.1711120605469,292.8330383300781,293.1499938964844,293.1499938964844,280.95001220703125,36317.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445870637893677,1.0,0.0,0.0,4.0886640548706055,4.088689804077148,8.915821467780916e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6096.5966796875,0.0,1439.2896728515625,2371.396484375,0.0,1978.8077392578125,0.8207595348358154,1.0,0.0,3.0,1.0,0.0
12052860,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.00836181640625,0.9119640588760376,0.4593713879585266,0.416667103767395,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.008544921875,0.8705922365188599,0.4021056890487671,0.3835866153240204,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0091857910156,0.7727102041244507,0.2774429321289062,0.1969448924064636,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0095520019531,0.7369488477706909,0.239029973745346,0.2303576469421386,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01025390625,0.6809019446372986,0.1875063478946685,0.8630917072296143,284.0086669921875,284.95001220703125,295.3728942871094,288.1287841796875,295.3724060058594,297.1140441894531,284.0052795410156,1.0,0.4942420721054077,1.0,1.0,0.0,1.0,-2.509845733642578,2.509840488433838,5.067032361694146e-06,1.9397422075271609,0.9583762884140016,0.9583762884140016,0.0,131.07012939453125,132.0,30828.08203125,0.0,1463.337646484375,1.0,280.9623413085937,282.77862548828125,291.1657409667969,292.862548828125,293.1499938964844,293.1499938964844,280.6499938964844,36480.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549852728843689,1.0,0.0,0.0,4.0663886070251465,4.066413879394531,8.818937544674554e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6153.80615234375,0.0,1420.542724609375,2371.396484375,0.0,2068.734130859375,0.8169897794723511,1.0,0.0,3.0,1.0,0.0
12052920,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.00836181640625,0.9119640588760376,0.4593713879585266,0.416667103767395,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.008544921875,0.8705922365188599,0.4021056890487671,0.3835866153240204,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0091857910156,0.7727102041244507,0.2774429321289062,0.1969448924064636,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0095520019531,0.7369488477706909,0.239029973745346,0.2303576469421386,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01025390625,0.6809019446372986,0.1875063478946685,0.8630917072296143,284.0086669921875,284.95001220703125,295.3728942871094,288.1287841796875,295.3724060058594,297.1140441894531,284.0052795410156,1.0,0.4942420721054077,1.0,1.0,0.0,1.0,-2.509845733642578,2.509840488433838,5.067032361694146e-06,1.9397422075271609,0.9583762884140016,0.9583762884140016,0.0,131.07012939453125,132.0,30828.08203125,0.0,1463.337646484375,1.0,280.9623413085937,282.77862548828125,291.1657409667969,292.862548828125,293.1499938964844,293.1499938964844,280.6499938964844,36480.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549852728843689,1.0,0.0,0.0,4.0663886070251465,4.066413879394531,8.818937544674554e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6153.80615234375,0.0,1420.542724609375,2371.396484375,0.0,2068.734130859375,0.8169897794723511,1.0,0.0,3.0,1.0,0.0
12052980,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7869873046875,0.8977715969085693,0.4518947005271911,0.4100513756275177,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7871398925781,0.8612707257270813,0.4003820419311523,0.3820357322692871,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.78778076171875,0.7626093029975891,0.2742803394794464,0.1947726011276245,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7881164550781,0.727952778339386,0.2361756861209869,0.2277126461267471,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.788818359375,0.6696020364761353,0.1838197857141494,0.8467450737953186,283.78729248046875,284.95001220703125,295.39556884765625,288.1259155273437,295.3950500488281,297.0899658203125,283.7841186523437,1.0,0.492686927318573,1.0,1.0,0.0,1.0,-2.474600076675415,2.474595069885254,4.92538265461917e-06,1.9122878313064573,0.9411185383796692,0.9411185383796692,0.0,135.08721923828125,135.0,31437.0859375,0.0,1434.8267822265625,1.0,280.6626281738281,282.52880859375,291.1560363769531,292.8822937011719,293.1499938964844,293.1499938964844,280.3500061035156,36673.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638618350028992,1.0,0.0,0.0,4.034997940063477,4.035023212432861,8.683307441970101e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6208.59619140625,0.0,1394.134521484375,2371.396484375,0.0,2146.530029296875,0.8116551637649536,1.0,0.0,3.0,1.0,0.0
12053040,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7869873046875,0.8977715969085693,0.4518947005271911,0.4100513756275177,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7871398925781,0.8612707257270813,0.4003820419311523,0.3820357322692871,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.78778076171875,0.7626093029975891,0.2742803394794464,0.1947726011276245,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7881164550781,0.727952778339386,0.2361756861209869,0.2277126461267471,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.788818359375,0.6696020364761353,0.1838197857141494,0.8467450737953186,283.78729248046875,284.95001220703125,295.39556884765625,288.1259155273437,295.3950500488281,297.0899658203125,283.7841186523437,1.0,0.492686927318573,1.0,1.0,0.0,1.0,-2.474600076675415,2.474595069885254,4.92538265461917e-06,1.9122878313064573,0.9411185383796692,0.9411185383796692,0.0,135.08721923828125,135.0,31437.0859375,0.0,1434.8267822265625,1.0,280.6626281738281,282.52880859375,291.1560363769531,292.8822937011719,293.1499938964844,293.1499938964844,280.3500061035156,36673.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638618350028992,1.0,0.0,0.0,4.034997940063477,4.035023212432861,8.683307441970101e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6208.59619140625,0.0,1394.134521484375,2371.396484375,0.0,2146.530029296875,0.8116551637649536,1.0,0.0,3.0,1.0,0.0
12053100,296.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.635986328125,0.8920689821243286,0.4483301341533661,0.4069513380527496,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6365966796875,0.8577258586883545,0.399670273065567,0.3814362585544586,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.63922119140625,0.7586598992347717,0.2728845775127411,0.193840280175209,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6405944824219,0.7243778109550476,0.2349316626787185,0.2265864610671997,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6435241699219,0.665073812007904,0.1821849197149276,0.8395843505859375,283.6371765136719,284.95001220703125,295.40679931640625,288.12457275390625,295.4062805175781,297.0807800292969,283.6246337890625,1.0,0.491900235414505,1.0,1.0,0.0,1.0,-2.4590771198272705,2.4590721130371094,4.863657977693947e-06,1.9002008438110352,0.9309253096580504,0.9309253096580504,0.0,136.67068481445312,135.0,32179.421875,0.0,1421.67431640625,1.0,280.41455078125,282.3486328125,291.1783142089844,292.9812316894531,293.1499938964844,293.1499938964844,280.3500061035156,36788.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703289985656738,1.0,0.0,0.0,4.015495777130127,4.015521049499512,8.599572538514622e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6043.0830078125,0.0,1377.8790283203125,2371.396484375,0.0,2203.76025390625,0.8083237409591675,1.0,0.0,3.0,1.0,0.0
12053160,296.6928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5697631835937,0.886535108089447,0.4447592198848724,0.4037913680076599,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5699157714844,0.8543726205825806,0.3989560604095459,0.380813330411911,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5705261230469,0.7549228072166443,0.2715134620666504,0.1929166316986084,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5708312988281,0.7209487557411194,0.2337251454591751,0.2254912555217743,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.571533203125,0.660818338394165,0.1806094497442245,0.8327003121376038,283.5700378417969,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.0721435546875,283.56707763671875,1.0,0.4911161959171295,1.0,1.0,0.0,1.0,-2.443835020065308,2.4438302516937256,4.803467618330615e-06,1.8883466720581048,0.921000599861145,0.921000599861145,0.0,138.19464111328125,138.0,32126.08984375,0.0,1408.7479248046875,1.0,280.363037109375,282.2899475097656,291.1506652832031,292.9087829589844,293.1499938964844,293.1499938964844,280.04998779296875,36904.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720702886581421,1.0,0.0,0.0,3.992674350738525,3.99269962310791,8.502102559759805e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6270.462890625,0.0,1358.882080078125,2371.396484375,0.0,2219.244873046875,0.8044537305831909,1.0,0.0,3.0,1.0,0.0
12053220,296.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3577880859375,0.8763784766197205,0.4377800822257995,0.3976815044879913,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.35791015625,0.8484500646591187,0.3976145088672638,0.3796916604042053,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3584899902344,0.7482631206512451,0.268912523984909,0.1911941468715667,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3587951660156,0.7146085500717163,0.2314557284116745,0.2234664857387542,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3594665527344,0.6532258987426758,0.1776528358459472,0.8199222087860107,283.3580322265625,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.0577087402344,283.35528564453125,1.0,0.4896529614925384,1.0,1.0,0.0,1.0,-2.4152920246124268,2.4152872562408447,4.691800768341636e-06,1.8661526441574097,0.8980968594551086,0.8980968594551086,0.0,141.003662109375,126.0,32786.4140625,0.0,1384.66796875,1.0,280.06353759765625,282.0574951171875,291.1477355957031,292.9377746582031,293.1499938964844,293.1499938964844,279.75,37187.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801937460899353,1.0,0.0,0.0,3.936927080154419,3.9369516372680655,8.266340500995284e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6331.943359375,0.0,1313.291748046875,2371.396484375,0.0,2291.880126953125,0.7949774861335754,1.0,0.0,3.0,1.0,0.0
