time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053280,296.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3577880859375,0.8763784766197205,0.4377800822257995,0.3976815044879913,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.35791015625,0.8484500646591187,0.3976145088672638,0.3796916604042053,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3584899902344,0.7482631206512451,0.268912523984909,0.1911941468715667,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3587951660156,0.7146085500717163,0.2314557284116745,0.2234664857387542,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3594665527344,0.6532258987426758,0.1776528358459472,0.8199222087860107,283.3580322265625,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.0577087402344,283.35528564453125,1.0,0.4896529614925384,1.0,1.0,0.0,1.0,-2.4152920246124268,2.4152872562408447,4.691800768341636e-06,1.8661526441574097,0.8980968594551086,0.8980968594551086,0.0,141.003662109375,126.0,32786.4140625,0.0,1384.66796875,1.0,280.06353759765625,282.0574951171875,291.1477355957031,292.9377746582031,293.1499938964844,293.1499938964844,279.75,37187.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801937460899353,1.0,0.0,0.0,3.936927080154419,3.9369516372680655,8.266340500995284e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6331.943359375,0.0,1313.291748046875,2371.396484375,0.0,2291.880126953125,0.7949774861335754,1.0,0.0,3.0,1.0,0.0
12053340,296.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1507873535156,0.8747283816337585,0.4309283494949341,0.3914661705493927,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1509094238281,0.8502777218818665,0.3962931036949157,0.3783672749996185,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1514587402344,0.7484153509140015,0.2664133906364441,0.1893776506185531,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1517333984375,0.7147300839424133,0.2292856574058532,0.2213171571493148,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1524353027344,0.6519391536712646,0.1748588681221008,0.8068466782569885,283.1510314941406,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.0455627441406,283.1484069824219,1.0,0.4835838973522186,1.0,1.0,0.0,1.0,-2.3857626914978027,2.3857581615448,4.577797881211154e-06,1.843239903450012,0.8724747896194458,0.8724747896194458,0.0,137.9992218017578,114.0,33379.71484375,0.0,1336.15283203125,1.0,279.7642822265625,281.8320007324219,291.1443176269531,292.96441650390625,293.1499938964844,293.1499938964844,280.04998779296875,37534.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880574464797974,1.0,0.0,0.0,3.864566326141357,3.864590406417847,7.965261943354562e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5807.01416015625,0.0,1255.675537109375,2371.396484375,0.0,2362.776123046875,0.7827105522155762,1.0,0.0,3.0,1.0,0.0
12053400,296.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1507873535156,0.8747283816337585,0.4309283494949341,0.3914661705493927,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1509094238281,0.8502777218818665,0.3962931036949157,0.3783672749996185,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1514587402344,0.7484153509140015,0.2664133906364441,0.1893776506185531,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1517333984375,0.7147300839424133,0.2292856574058532,0.2213171571493148,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1524353027344,0.6519391536712646,0.1748588681221008,0.8068466782569885,283.1510314941406,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.0455627441406,283.1484069824219,1.0,0.4835838973522186,1.0,1.0,0.0,1.0,-2.3857626914978027,2.3857581615448,4.577797881211154e-06,1.843239903450012,0.8724747896194458,0.8724747896194458,0.0,137.9992218017578,114.0,33379.71484375,0.0,1336.15283203125,1.0,279.7642822265625,281.8320007324219,291.1443176269531,292.96441650390625,293.1499938964844,293.1499938964844,280.04998779296875,37534.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880574464797974,1.0,0.0,0.0,3.864566326141357,3.864590406417847,7.965261943354562e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5807.01416015625,0.0,1255.675537109375,2371.396484375,0.0,2362.776123046875,0.7827105522155762,1.0,0.0,3.0,1.0,0.0
12053460,296.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3325500488281,0.8809607625007629,0.4262304902076721,0.3863887786865234,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3324584960937,0.8592541813850403,0.3963702619075775,0.3777156770229339,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3317565917969,0.754872739315033,0.2651516795158386,0.1880056709051132,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3314208984375,0.7207398414611816,0.2280708998441696,0.2195933908224105,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.33056640625,0.6563347578048706,0.1729393899440765,0.7956311106681824,283.332275390625,284.95001220703125,295.4837646484375,288.1166687011719,295.4832458496094,297.0472106933594,283.3354797363281,1.0,0.4752940833568573,1.0,1.0,0.0,1.0,-2.3616769313812256,2.3616724014282227,4.485649242269574e-06,1.824418306350708,0.8522418737411499,0.8522418737411499,0.0,130.64862060546875,102.0,32058.568359375,0.0,1277.6260986328125,1.0,280.0361328125,282.0547180175781,291.02301025390625,292.7097473144531,293.1499938964844,293.1499938964844,280.3500061035156,37625.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765100359916687,1.0,0.0,0.0,3.785764694213867,3.785788059234619,7.643737376383797e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5657.091796875,0.0,1192.8890380859375,2371.396484375,0.0,2157.455078125,0.7691764235496521,1.0,0.0,3.0,1.0,0.0
12053520,296.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3325500488281,0.8809607625007629,0.4262304902076721,0.3863887786865234,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3324584960937,0.8592541813850403,0.3963702619075775,0.3777156770229339,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3317565917969,0.754872739315033,0.2651516795158386,0.1880056709051132,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3314208984375,0.7207398414611816,0.2280708998441696,0.2195933908224105,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.33056640625,0.6563347578048706,0.1729393899440765,0.7956311106681824,283.332275390625,284.95001220703125,295.4837646484375,288.1166687011719,295.4832458496094,297.0472106933594,283.3354797363281,1.0,0.4752940833568573,1.0,1.0,0.0,1.0,-2.3616769313812256,2.3616724014282227,4.485649242269574e-06,1.824418306350708,0.8522418737411499,0.8522418737411499,0.0,130.64862060546875,102.0,32058.568359375,0.0,1277.6260986328125,1.0,280.0361328125,282.0547180175781,291.02301025390625,292.7097473144531,293.1499938964844,293.1499938964844,280.3500061035156,37625.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765100359916687,1.0,0.0,0.0,3.785764694213867,3.785788059234619,7.643737376383797e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5657.091796875,0.0,1192.8890380859375,2371.396484375,0.0,2157.455078125,0.7691764235496521,1.0,0.0,3.0,1.0,0.0
12053580,296.7152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5545959472656,0.8952804207801819,0.4233287274837494,0.3831194043159485,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.55450439453125,0.8759570717811584,0.3979074954986572,0.3784845769405365,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5536499023437,0.7682578563690186,0.2652195990085602,0.1875681728124618,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5531921386719,0.7324984669685364,0.2279456257820129,0.2188605815172195,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5521545410156,0.6670573353767395,0.1720967292785644,0.7889136075973511,283.55426025390625,284.95001220703125,295.5052490234375,288.11492919921875,295.5047302246094,297.0623474121094,283.5582275390625,1.0,0.46623495221138,1.0,1.0,0.0,1.0,-2.349189758300781,2.3491852283477783,4.438258656591643e-06,1.8146592378616333,0.8353286385536194,0.8353286385536194,0.0,120.3981475830078,90.0,30808.009765625,0.0,1221.9339599609375,1.0,280.3338317871094,282.3130798339844,290.9931640625,292.59100341796875,293.1499938964844,293.1499938964844,280.6499938964844,37593.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369141578674316,1.0,0.0,0.0,3.708355665206909,3.708378553390503,7.334344900300493e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5566.6884765625,0.0,1132.5328369140625,2371.396484375,0.0,1913.3514404296875,0.7557955980300903,1.0,0.0,3.0,1.0,0.0
12053640,296.7152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5545959472656,0.8952804207801819,0.4233287274837494,0.3831194043159485,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.55450439453125,0.8759570717811584,0.3979074954986572,0.3784845769405365,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5536499023437,0.7682578563690186,0.2652195990085602,0.1875681728124618,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5531921386719,0.7324984669685364,0.2279456257820129,0.2188605815172195,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5521545410156,0.6670573353767395,0.1720967292785644,0.7889136075973511,283.55426025390625,284.95001220703125,295.5052490234375,288.11492919921875,295.5047302246094,297.0623474121094,283.5582275390625,1.0,0.46623495221138,1.0,1.0,0.0,1.0,-2.349189758300781,2.3491852283477783,4.438258656591643e-06,1.8146592378616333,0.8353286385536194,0.8353286385536194,0.0,120.3981475830078,90.0,30808.009765625,0.0,1221.9339599609375,1.0,280.3338317871094,282.3130798339844,290.9931640625,292.59100341796875,293.1499938964844,293.1499938964844,280.6499938964844,37593.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369141578674316,1.0,0.0,0.0,3.708355665206909,3.708378553390503,7.334344900300493e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5566.6884765625,0.0,1132.5328369140625,2371.396484375,0.0,1913.3514404296875,0.7557955980300903,1.0,0.0,3.0,1.0,0.0
12053700,296.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7040100097656,0.9047890901565552,0.4221890568733215,0.3817848265171051,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7036437988281,0.8867520689964294,0.3989735841751098,0.3791682720184326,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7006225585937,0.777152955532074,0.265538603067398,0.1875600516796112,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6990966796875,0.7401648163795471,0.2281345427036285,0.2187393307685852,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6954650878906,0.674466609954834,0.1719456017017364,0.7868000268936157,283.7027893066406,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.0721130371094,283.7167358398437,1.0,0.4616122245788574,1.0,1.0,0.0,1.0,-2.3457107543945312,2.3457064628601074,4.425131010066252e-06,1.8119559288024905,0.8284330368041992,0.8284330368041992,0.0,114.7548828125,90.0,29899.171875,0.0,1195.3785400390625,1.0,280.5753479003906,282.4994812011719,290.9731750488281,292.4801025390625,293.1499938964844,293.1499938964844,280.6499938964844,37539.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219171524047852,1.0,0.0,0.0,3.671086549758911,3.671109199523926,7.187665005403687e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5682.23583984375,0.0,1103.9749755859375,2371.396484375,0.0,1787.8243408203125,0.7493599057197571,1.0,0.0,3.0,1.0,0.0
12053760,296.7493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7811584472656,0.916908860206604,0.4212711453437805,0.3806962072849273,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.78106689453125,0.8993647694587708,0.4002317488193512,0.3800617158412933,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7801818847656,0.7877075672149658,0.2660379409790039,0.1876928359270095,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7797241210937,0.749329686164856,0.2284802794456482,0.218778982758522,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.77862548828125,0.6834005117416382,0.1719584912061691,0.7854605913162231,283.7807922363281,284.95001220703125,295.5265197753906,288.1134033203125,295.5260009765625,297.0833435058594,283.7850036621094,1.0,0.4569966495037079,1.0,1.0,0.0,1.0,-2.344072103500366,2.3440678119659424,4.418960543262074e-06,1.810685873031616,0.8214712142944336,0.8214712142944336,0.0,108.8585433959961,78.0,29722.724609375,0.0,1169.964599609375,1.0,280.6326599121094,282.5795288085937,291.0076599121094,292.5419311523437,293.1499938964844,293.1499938964844,280.95001220703125,37478.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127171754837036,1.0,0.0,0.0,3.6361842155456543,3.63620662689209,7.051642683109094e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5500.6162109375,0.0,1077.630126953125,2371.396484375,0.0,1712.5233154296875,0.7432727813720703,1.0,0.0,3.0,1.0,0.0
12053820,296.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00653076171875,0.9477303624153136,0.4197395145893097,0.3787686228752136,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0064697265625,0.9323377013206482,0.4030304551124573,0.3821157217025757,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.00555419921875,0.8130905628204346,0.26732337474823,0.1881621778011322,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00506591796875,0.7724910378456116,0.2294326722621917,0.219112366437912,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00396728515625,0.70542973279953,0.1722770184278488,0.7841675877571106,284.00616455078125,284.95001220703125,295.5475769042969,288.11212158203125,295.54705810546875,297.1064758300781,284.01043701171875,1.0,0.4478086829185486,1.0,1.0,0.0,1.0,-2.3436319828033447,2.343627452850342,4.41737847722834e-06,1.810386180877685,0.8106047511100769,0.8106047511100769,0.0,96.7959213256836,66.0,28743.544921875,0.0,1121.30322265625,1.0,280.9316711425781,282.8476867675781,291.0313415527344,292.5166931152344,293.1499938964844,293.1499938964844,281.25,37299.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693947970867157,1.0,0.0,0.0,3.5724449157714844,3.5724666118621826,6.806590704400151e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5444.56640625,0.0,1030.175537109375,2371.396484375,0.0,1563.32275390625,0.7321622371673584,1.0,0.0,3.0,1.0,0.0
12053880,296.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00653076171875,0.9477303624153136,0.4197395145893097,0.3787686228752136,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0064697265625,0.9323377013206482,0.4030304551124573,0.3821157217025757,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.00555419921875,0.8130905628204346,0.26732337474823,0.1881621778011322,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00506591796875,0.7724910378456116,0.2294326722621917,0.219112366437912,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00396728515625,0.70542973279953,0.1722770184278488,0.7841675877571106,284.00616455078125,284.95001220703125,295.5475769042969,288.11212158203125,295.54705810546875,297.1064758300781,284.01043701171875,1.0,0.4478086829185486,1.0,1.0,0.0,1.0,-2.3436319828033447,2.343627452850342,4.41737847722834e-06,1.810386180877685,0.8106047511100769,0.8106047511100769,0.0,96.7959213256836,66.0,28743.544921875,0.0,1121.30322265625,1.0,280.9316711425781,282.8476867675781,291.0313415527344,292.5166931152344,293.1499938964844,293.1499938964844,281.25,37299.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693947970867157,1.0,0.0,0.0,3.5724449157714844,3.5724666118621826,6.806590704400151e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5444.56640625,0.0,1030.175537109375,2371.396484375,0.0,1563.32275390625,0.7321622371673584,1.0,0.0,3.0,1.0,0.0
12053940,296.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2295227050781,0.983182966709137,0.418618768453598,0.3772152960300445,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2294921875,0.9735646843910216,0.4061694741249084,0.3845014870166778,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22857666015625,0.8438122272491455,0.2689517140388489,0.1888779252767563,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22808837890625,0.8040878772735596,0.2306809574365615,0.2197359949350357,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269897460937,0.7320479154586792,0.1729150414466858,0.7843766212463379,284.22918701171875,284.95001220703125,295.56842041015625,288.111083984375,295.5679016113281,297.1302185058594,284.2334289550781,1.0,0.4387580156326294,1.0,1.0,0.0,1.0,-2.346489667892456,2.346485376358032,4.428266947797965e-06,1.8126705884933472,0.8026902675628662,0.8026902675628662,0.0,84.53059387207031,69.0,27810.78515625,0.0,1075.4361572265625,1.0,281.2307434082031,283.1122436523437,291.0479431152344,292.4901428222656,293.1499938964844,293.1499938964844,281.54998779296875,37072.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788535714149475,1.0,0.0,0.0,3.519625902175904,3.519647121429444,6.606805982301012e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5390.30224609375,0.0,991.4130249023438,2371.396484375,0.0,1448.0338134765625,0.7228880524635315,1.0,0.0,3.0,1.0,0.0
12054000,296.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2295227050781,0.983182966709137,0.418618768453598,0.3772152960300445,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2294921875,0.9735646843910216,0.4061694741249084,0.3845014870166778,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22857666015625,0.8438122272491455,0.2689517140388489,0.1888779252767563,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22808837890625,0.8040878772735596,0.2306809574365615,0.2197359949350357,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269897460937,0.7320479154586792,0.1729150414466858,0.7843766212463379,284.22918701171875,284.95001220703125,295.56842041015625,288.111083984375,295.5679016113281,297.1302185058594,284.2334289550781,1.0,0.4387580156326294,1.0,1.0,0.0,1.0,-2.346489667892456,2.346485376358032,4.428266947797965e-06,1.8126705884933472,0.8026902675628662,0.8026902675628662,0.0,84.53059387207031,69.0,27810.78515625,0.0,1075.4361572265625,1.0,281.2307434082031,283.1122436523437,291.0479431152344,292.4901428222656,293.1499938964844,293.1499938964844,281.54998779296875,37072.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788535714149475,1.0,0.0,0.0,3.519625902175904,3.519647121429444,6.606805982301012e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5390.30224609375,0.0,991.4130249023438,2371.396484375,0.0,1448.0338134765625,0.7228880524635315,1.0,0.0,3.0,1.0,0.0
12054060,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45269775390625,0.9990000128746032,0.4179471731185913,0.3733579516410827,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4526672363281,0.9964568614959716,0.4095741510391235,0.3873765170574188,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4517517089844,0.8664118647575378,0.2708459794521332,0.1899588257074356,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4512939453125,0.8251842856407166,0.2321437001228332,0.2208069413900375,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4501647949219,0.7502700090408325,0.1737780123949051,0.7867705821990967,284.452392578125,284.95001220703125,295.58905029296875,288.1102905273437,295.58856201171875,297.1536865234375,284.4564514160156,1.0,0.4346655607223511,1.0,1.0,0.0,1.0,-2.3512988090515137,2.35129451751709,4.445827016752446e-06,1.816077470779419,0.7977417707443237,0.7977417707443237,0.0,77.9381332397461,72.0,26974.3828125,0.0,1054.03369140625,1.0,281.5299377441406,283.3759460449219,291.05645751953125,292.4591369628906,293.1499938964844,293.1499938964844,281.8500061035156,36808.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655516624450684,1.0,0.0,0.0,3.4795870780944824,3.479608058929444,6.457344738919346e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5339.5849609375,0.0,962.0603637695312,2371.396484375,0.0,1350.22705078125,0.7157647609710693,1.0,0.0,3.0,1.0,0.0
12054120,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45269775390625,0.9990000128746032,0.4179471731185913,0.3733579516410827,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4526672363281,0.9964568614959716,0.4095741510391235,0.3873765170574188,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4517517089844,0.8664118647575378,0.2708459794521332,0.1899588257074356,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4512939453125,0.8251842856407166,0.2321437001228332,0.2208069413900375,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4501647949219,0.7502700090408325,0.1737780123949051,0.7867705821990967,284.452392578125,284.95001220703125,295.58905029296875,288.1102905273437,295.58856201171875,297.1536865234375,284.4564514160156,1.0,0.4346655607223511,1.0,1.0,0.0,1.0,-2.3512988090515137,2.35129451751709,4.445827016752446e-06,1.816077470779419,0.7977417707443237,0.7977417707443237,0.0,77.9381332397461,72.0,26974.3828125,0.0,1054.03369140625,1.0,281.5299377441406,283.3759460449219,291.05645751953125,292.4591369628906,293.1499938964844,293.1499938964844,281.8500061035156,36808.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655516624450684,1.0,0.0,0.0,3.4795870780944824,3.479608058929444,6.457344738919346e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5339.5849609375,0.0,962.0603637695312,2371.396484375,0.0,1350.22705078125,0.7157647609710693,1.0,0.0,3.0,1.0,0.0
12054180,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688232421875,0.9990000128746032,0.4193480014801025,0.3655616044998169,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688232421875,0.9990000128746032,0.4135654270648956,0.3849539756774902,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680603027344,0.8746859431266785,0.27292400598526,0.1913230568170547,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66766357421875,0.832258403301239,0.2337352037429809,0.2222099900245666,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6666564941406,0.7566822171211243,0.1748103499412536,0.7908579111099243,284.6685791015625,284.95001220703125,295.6094970703125,288.1097106933594,295.6090087890625,297.1788024902344,284.6722717285156,1.0,0.4327400922775268,1.0,1.0,0.0,1.0,-2.34671401977539,2.346709489822388,4.429597083799308e-06,1.813112139701844,0.7956441640853882,0.7956441640853882,0.0,76.1092529296875,75.0,26171.76171875,0.0,1042.0162353515625,1.0,281.829345703125,283.6340637207031,291.0612487792969,292.4267883300781,293.1499938964844,293.1499938964844,282.1499938964844,36525.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533129215240479,1.0,0.0,0.0,3.453446626663208,3.45346736907959,6.36068762105424e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5290.25,0.0,942.4407958984376,2371.396484375,0.0,1263.6024169921875,0.7109891772270203,1.0,0.0,3.0,1.0,0.0
12054240,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688232421875,0.9990000128746032,0.4193480014801025,0.3655616044998169,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688232421875,0.9990000128746032,0.4135654270648956,0.3849539756774902,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680603027344,0.8746859431266785,0.27292400598526,0.1913230568170547,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66766357421875,0.832258403301239,0.2337352037429809,0.2222099900245666,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6666564941406,0.7566822171211243,0.1748103499412536,0.7908579111099243,284.6685791015625,284.95001220703125,295.6094970703125,288.1097106933594,295.6090087890625,297.1788024902344,284.6722717285156,1.0,0.4327400922775268,1.0,1.0,0.0,1.0,-2.34671401977539,2.346709489822388,4.429597083799308e-06,1.813112139701844,0.7956441640853882,0.7956441640853882,0.0,76.1092529296875,75.0,26171.76171875,0.0,1042.0162353515625,1.0,281.829345703125,283.6340637207031,291.0612487792969,292.4267883300781,293.1499938964844,293.1499938964844,282.1499938964844,36525.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533129215240479,1.0,0.0,0.0,3.453446626663208,3.45346736907959,6.36068762105424e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5290.25,0.0,942.4407958984376,2371.396484375,0.0,1263.6024169921875,0.7109891772270203,1.0,0.0,3.0,1.0,0.0
12054300,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.9990000128746032,0.4202001392841339,0.3636200726032257,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.9990000128746032,0.416102647781372,0.3829094469547272,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.8773887157440186,0.2740168571472168,0.1920484900474548,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.8345133662223816,0.234567791223526,0.2229571193456649,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.7587510943412781,0.1753900051116943,0.7932524085044861,284.8079528808594,284.95001220703125,295.61962890625,288.1094970703125,295.6191711425781,297.1935729980469,284.8213806152344,1.0,0.4324462711811065,1.0,1.0,0.0,1.0,-2.346588611602783,2.3465840816497803,4.429085493029561e-06,1.812993288040161,0.7960251569747925,0.7960251569747925,0.0,75.68490600585938,75.0,25521.640625,0.0,1040.177001953125,1.0,282.0666809082031,283.8126525878906,291.0380859375,292.3330993652344,293.1499938964844,293.1499938964844,282.1499938964844,36375.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451693773269653,1.0,0.0,0.0,3.4453303813934326,3.445350885391236,6.330824930955714e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5388.95947265625,0.0,935.9622802734376,2371.396484375,0.0,1207.8494873046875,0.7094677090644836,1.0,0.0,3.0,1.0,0.0
12054360,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9990000128746032,0.4211210906505584,0.3622319102287292,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9990000128746032,0.4189133644104004,0.3814476430416107,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8797759413719177,0.2752111256122589,0.1928516179323196,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8364754915237427,0.2354742288589477,0.2237811684608459,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7605745792388916,0.1760441362857818,0.7960163354873657,284.8890991210937,284.95001220703125,295.6297302246094,288.109375,295.6292724609375,297.209716796875,284.8934936523437,1.0,0.4325544536113739,1.0,1.0,0.0,1.0,-2.3484368324279785,2.348432302474976,4.436038125277264e-06,1.814417123794556,0.7964786887168884,0.7964786887168884,0.0,75.4432373046875,78.0,25480.302734375,0.0,1041.1968994140625,1.0,282.1290588378906,283.89141845703125,291.0629577636719,292.39324951171875,293.1499938964844,293.1499938964844,282.45001220703125,36229.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414147019386292,1.0,0.0,0.0,3.4416704177856445,3.4416911602020264,6.317382030829322e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5245.31787109375,0.0,932.4981689453124,2371.396484375,0.0,1182.6708984375,0.7086465358734131,1.0,0.0,3.0,1.0,0.0
12054420,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9990000128746032,0.4229900538921356,0.3610048592090606,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9990000128746032,0.4249390065670013,0.3801555037498474,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.8835203051567078,0.2778400778770447,0.1946083158254623,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.135498046875,0.8394722938537598,0.2374602109193802,0.2255791425704956,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.7634020447731018,0.1775152832269668,0.8022765517234802,285.1365661621094,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.24224853515625,285.1409606933594,1.0,0.4338200688362121,1.0,1.0,0.0,1.0,-2.3571956157684326,2.357191324234009,4.469088253244991e-06,1.8211774826049805,0.8008516430854797,0.8008516430854797,0.0,75.45136260986328,81.0,25033.240234375,0.0,1050.6754150390625,1.0,282.4289245605469,284.1581420898437,291.0704650878906,292.3753662109375,293.1499938964844,293.1499938964844,282.75,35898.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308613419532776,1.0,0.0,0.0,3.446176290512085,3.446196794509888,6.3339342659674e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5213.84375,0.0,933.154541015625,2371.396484375,0.0,1113.743408203125,0.7090345025062561,1.0,0.0,3.0,1.0,0.0
12054480,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9990000128746032,0.4229900538921356,0.3610048592090606,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9990000128746032,0.4249390065670013,0.3801555037498474,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.8835203051567078,0.2778400778770447,0.1946083158254623,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.135498046875,0.8394722938537598,0.2374602109193802,0.2255791425704956,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.7634020447731018,0.1775152832269668,0.8022765517234802,285.1365661621094,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.24224853515625,285.1409606933594,1.0,0.4338200688362121,1.0,1.0,0.0,1.0,-2.3571956157684326,2.357191324234009,4.469088253244991e-06,1.8211774826049805,0.8008516430854797,0.8008516430854797,0.0,75.45136260986328,81.0,25033.240234375,0.0,1050.6754150390625,1.0,282.4289245605469,284.1581420898437,291.0704650878906,292.3753662109375,293.1499938964844,293.1499938964844,282.75,35898.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308613419532776,1.0,0.0,0.0,3.446176290512085,3.446196794509888,6.3339342659674e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5213.84375,0.0,933.154541015625,2371.396484375,0.0,1113.743408203125,0.7090345025062561,1.0,0.0,3.0,1.0,0.0
12054540,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834228515625,0.9990000128746032,0.4248653650283813,0.3614213764667511,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834228515625,0.9990000128746032,0.4312409460544586,0.3805941045284271,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.8862617611885071,0.2807857394218445,0.1966068148612976,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38214111328125,0.8415564298629761,0.239680603146553,0.2276221662759781,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3810119628906,0.7654111385345459,0.179190844297409,0.8095795512199402,285.3831787109375,284.95001220703125,295.6697082519531,288.10943603515625,295.6692199707031,297.2735595703125,285.3874816894531,1.0,0.4362791776657104,1.0,1.0,0.0,1.0,-2.371846914291382,2.371842384338379,4.5246461013448425e-06,1.832478642463684,0.8085101842880249,0.8085101842880249,0.0,75.996337890625,84.0,24646.21484375,0.0,1068.8154296875,1.0,282.7291259765625,284.42169189453125,291.0812072753906,292.36639404296875,293.1499938964844,293.1499938964844,283.04998779296875,35570.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225220561027527,1.0,0.0,0.0,3.4667372703552246,3.466757774353028,6.409740080925985e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5186.29541015625,0.0,944.5748901367188,2371.396484375,0.0,1061.2623291015625,0.7121689319610596,1.0,0.0,3.0,1.0,0.0
12054600,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834228515625,0.9990000128746032,0.4248653650283813,0.3614213764667511,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834228515625,0.9990000128746032,0.4312409460544586,0.3805941045284271,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.8862617611885071,0.2807857394218445,0.1966068148612976,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38214111328125,0.8415564298629761,0.239680603146553,0.2276221662759781,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3810119628906,0.7654111385345459,0.179190844297409,0.8095795512199402,285.3831787109375,284.95001220703125,295.6697082519531,288.10943603515625,295.6692199707031,297.2735595703125,285.3874816894531,1.0,0.4362791776657104,1.0,1.0,0.0,1.0,-2.371846914291382,2.371842384338379,4.5246461013448425e-06,1.832478642463684,0.8085101842880249,0.8085101842880249,0.0,75.996337890625,84.0,24646.21484375,0.0,1068.8154296875,1.0,282.7291259765625,284.42169189453125,291.0812072753906,292.36639404296875,293.1499938964844,293.1499938964844,283.04998779296875,35570.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225220561027527,1.0,0.0,0.0,3.4667372703552246,3.466757774353028,6.409740080925985e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5186.29541015625,0.0,944.5748901367188,2371.396484375,0.0,1061.2623291015625,0.7121689319610596,1.0,0.0,3.0,1.0,0.0
12054660,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286315917969,0.9990000128746032,0.4266848862171173,0.3631917238235473,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286315917969,0.9990000128746032,0.4376434087753296,0.382458359003067,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278686523437,0.8881612420082092,0.2840035855770111,0.1988091766834259,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6274108886719,0.8428772687911987,0.2421034872531891,0.2298735082149505,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263122558594,0.766714334487915,0.1810293346643448,0.817705512046814,285.6283874511719,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.3025207519531,285.6325378417969,1.0,0.4397152066230774,1.0,1.0,0.0,1.0,-2.3913216590881348,2.391317129135132,4.59901821159292e-06,1.847483396530152,0.8194338083267212,0.8194338083267212,0.0,76.986572265625,87.0,24305.087890625,0.0,1094.3238525390625,1.0,283.02960205078125,284.68194580078125,291.0902709960937,292.3592224121094,293.1499938964844,293.1499938964844,283.1499938964844,35260.09375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6159279346466064,1.0,0.0,0.0,3.502431869506836,3.5024526119232178,6.5424131889813e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5289.4482421875,0.0,966.5364379882812,2371.396484375,0.0,1021.0499267578124,0.715925395488739,1.0,0.0,3.0,1.0,0.0
12054720,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286315917969,0.9990000128746032,0.4266848862171173,0.3631917238235473,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286315917969,0.9990000128746032,0.4376434087753296,0.382458359003067,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278686523437,0.8881612420082092,0.2840035855770111,0.1988091766834259,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6274108886719,0.8428772687911987,0.2421034872531891,0.2298735082149505,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263122558594,0.766714334487915,0.1810293346643448,0.817705512046814,285.6283874511719,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.3025207519531,285.6325378417969,1.0,0.4397152066230774,1.0,1.0,0.0,1.0,-2.3913216590881348,2.391317129135132,4.59901821159292e-06,1.847483396530152,0.8194338083267212,0.8194338083267212,0.0,76.986572265625,87.0,24305.087890625,0.0,1094.3238525390625,1.0,283.02960205078125,284.68194580078125,291.0902709960937,292.3592224121094,293.1499938964844,293.1499938964844,283.1499938964844,35260.09375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6159279346466064,1.0,0.0,0.0,3.502431869506836,3.5024526119232178,6.5424131889813e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5289.4482421875,0.0,966.5364379882812,2371.396484375,0.0,1021.0499267578124,0.715925395488739,1.0,0.0,3.0,1.0,0.0
12054780,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7370300292969,0.9990000128746032,0.4276838600635528,0.3663787245750427,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7370300292969,0.9990000128746032,0.4435743391513824,0.3858144283294678,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366943359375,0.8888615965843201,0.2870583832263946,0.2010156214237213,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364807128906,0.8431513905525208,0.244395911693573,0.2321286052465438,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73602294921875,0.7670095562934875,0.1827524602413177,0.8258320093154907,285.7369384765625,284.95001220703125,295.7089538574219,288.1104431152344,295.70849609375,297.32403564453125,285.7388916015625,1.0,0.4439277648925781,1.0,1.0,0.0,1.0,-2.414302587509156,2.4142980575561523,4.68757025373634e-06,1.8651779890060425,0.8307859897613525,0.8307859897613525,0.0,78.40216827392578,90.0,24346.41796875,0.0,1125.9271240234375,1.0,283.1424865722656,284.79058837890625,291.1405944824219,292.4376220703125,293.1499938964844,293.1499938964844,283.1499938964844,34679.359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216453909873962,1.0,0.0,0.0,3.5253689289093018,3.525389671325684,6.628384312534763e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5380.79931640625,0.0,978.1050415039062,2371.396484375,0.0,1055.8497314453125,0.7178438305854797,1.0,0.0,3.0,1.0,0.0
12054840,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7370300292969,0.9990000128746032,0.4276838600635528,0.3663787245750427,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7370300292969,0.9990000128746032,0.4435743391513824,0.3858144283294678,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366943359375,0.8888615965843201,0.2870583832263946,0.2010156214237213,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364807128906,0.8431513905525208,0.244395911693573,0.2321286052465438,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73602294921875,0.7670095562934875,0.1827524602413177,0.8258320093154907,285.7369384765625,284.95001220703125,295.7089538574219,288.1104431152344,295.70849609375,297.32403564453125,285.7388916015625,1.0,0.4439277648925781,1.0,1.0,0.0,1.0,-2.414302587509156,2.4142980575561523,4.68757025373634e-06,1.8651779890060425,0.8307859897613525,0.8307859897613525,0.0,78.40216827392578,90.0,24346.41796875,0.0,1125.9271240234375,1.0,283.1424865722656,284.79058837890625,291.1405944824219,292.4376220703125,293.1499938964844,293.1499938964844,283.1499938964844,34679.359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216453909873962,1.0,0.0,0.0,3.5253689289093018,3.525389671325684,6.628384312534763e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5380.79931640625,0.0,978.1050415039062,2371.396484375,0.0,1055.8497314453125,0.7178438305854797,1.0,0.0,3.0,1.0,0.0
12054900,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552490234375,0.9990000128746032,0.4276317656040191,0.3686189949512481,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552490234375,0.9990000128746032,0.4461804330348968,0.3881735503673553,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550354003906,0.8885184526443481,0.2884113490581512,0.202016994357109,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548828125,0.8426877856254578,0.2453952431678772,0.233143076300621,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75457763671875,0.7665545344352722,0.1834767162799835,0.8294066786766052,285.7551574707031,284.95001220703125,295.7186584472656,288.11083984375,295.7182006835937,297.33062744140625,285.7564697265625,1.0,0.4462547302246094,1.0,1.0,0.0,1.0,-2.426543712615967,2.4265389442443848,4.735083166451659e-06,1.874596118927002,0.8363412022590637,0.8363412022590637,0.0,79.27996826171875,90.0,24455.193359375,0.0,1143.4969482421875,1.0,283.1481628417969,284.806884765625,291.1625366210937,292.479736328125,293.1499938964844,293.1499938964844,283.1499938964844,34115.97265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280000805854797,1.0,0.0,0.0,3.521162271499634,3.521183013916016,6.612575589315384e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5397.45166015625,0.0,971.138427734375,2371.396484375,0.0,1095.535400390625,0.7189646363258362,1.0,0.0,3.0,1.0,0.0
12054960,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76470947265625,0.9990000128746032,0.4271879494190216,0.371284157037735,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76470947265625,0.9990000128746032,0.4485229551792145,0.3909800946712494,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7645568847656,0.887707531452179,0.2896531820297241,0.2029360085725784,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7644958496094,0.8418139219284058,0.2462933659553527,0.2340601533651352,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7643127441406,0.7656732797622681,0.1840968877077102,0.8325274586677551,285.7646484375,284.95001220703125,295.72833251953125,288.111328125,295.7278747558594,297.3345031738281,285.7655334472656,1.0,0.4486946165561676,1.0,1.0,0.0,1.0,-2.439072132110596,2.4390673637390137,4.783954864251427e-06,1.8842287063598635,0.8418697714805603,0.8418697714805603,0.0,80.26530456542969,93.0,24587.384765625,0.0,1162.0079345703125,1.0,283.1495666503906,284.81268310546875,291.17193603515625,292.50518798828125,293.1499938964844,293.1499938964844,283.1499938964844,33868.03515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346011757850647,1.0,0.0,0.0,3.5321640968322754,3.532184839248657,6.653962145719561e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5408.0048828125,0.0,976.9285888671876,2371.396484375,0.0,1137.853759765625,0.7175558805465698,1.0,0.0,3.0,1.0,0.0
12055020,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.9990000128746032,0.4253466725349426,0.3776142299175262,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.9990000128746032,0.4525546133518219,0.3976459503173828,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7870483398437,0.8850734829902649,0.291946679353714,0.2046111971139907,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7869873046875,0.8391581177711487,0.2478880733251571,0.2356771528720855,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78680419921875,0.7629226446151733,0.185091882944107,0.8375991582870483,285.7871398925781,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.3363952636719,285.7880554199219,1.0,0.4538303017616272,1.0,1.0,0.0,1.0,-2.464733123779297,2.464728116989136,4.884826012130361e-06,1.9039381742477417,0.8531959056854248,0.8531959056854248,0.0,82.49755859375,96.0,24836.43359375,0.0,1201.365966796875,1.0,283.14996337890625,284.8305969238281,291.16436767578125,292.5184936523437,293.1499938964844,293.1499938964844,283.1499938964844,32958.16796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453505754470825,1.0,0.0,0.0,3.5306642055511475,3.53068470954895,6.648311909884796e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5417.45654296875,0.0,969.3074951171876,2371.396484375,0.0,1209.0732421875,0.715723991394043,1.0,0.0,3.0,1.0,0.0
12055080,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.9990000128746032,0.4253466725349426,0.3776142299175262,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.9990000128746032,0.4525546133518219,0.3976459503173828,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7870483398437,0.8850734829902649,0.291946679353714,0.2046111971139907,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7869873046875,0.8391581177711487,0.2478880733251571,0.2356771528720855,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78680419921875,0.7629226446151733,0.185091882944107,0.8375991582870483,285.7871398925781,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.3363952636719,285.7880554199219,1.0,0.4538303017616272,1.0,1.0,0.0,1.0,-2.464733123779297,2.464728116989136,4.884826012130361e-06,1.9039381742477417,0.8531959056854248,0.8531959056854248,0.0,82.49755859375,96.0,24836.43359375,0.0,1201.365966796875,1.0,283.14996337890625,284.8305969238281,291.16436767578125,292.5184936523437,293.1499938964844,293.1499938964844,283.1499938964844,32958.16796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453505754470825,1.0,0.0,0.0,3.5306642055511475,3.53068470954895,6.648311909884796e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5417.45654296875,0.0,969.3074951171876,2371.396484375,0.0,1209.0732421875,0.715723991394043,1.0,0.0,3.0,1.0,0.0
