time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055140,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106994628906,0.99660062789917,0.4227786362171173,0.3810893297195434,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106994628906,0.9990000128746032,0.455814391374588,0.4070744812488556,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8105773925781,0.8803442716598511,0.2941229045391083,0.2061989456415176,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8105163574219,0.8346384167671204,0.2493230700492859,0.2371415346860885,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103332519531,0.7582451105117798,0.1858450174331665,0.8415989279747009,285.8106689453125,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.3331298828125,285.8114318847656,1.0,0.4590990841388702,1.0,1.0,0.0,1.0,-2.488586664199829,2.488581895828247,4.979639015800785e-06,1.922298669815064,0.8648461103439331,0.8648461103439331,0.0,85.30448913574219,99.0,25068.154296875,0.0,1241.79345703125,1.0,283.1499938964844,284.84991455078125,291.1472473144531,292.5135803222656,293.1499938964844,293.1499938964844,283.1499938964844,31997.392578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520001292228699,1.0,0.0,0.0,3.523407220840454,3.5234274864196777,6.62101001580595e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5422.92822265625,0.0,957.3810424804688,2371.396484375,0.0,1254.51025390625,0.7128311395645142,1.0,0.0,3.0,1.0,0.0
12055200,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106994628906,0.99660062789917,0.4227786362171173,0.3810893297195434,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106994628906,0.9990000128746032,0.455814391374588,0.4070744812488556,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8105773925781,0.8803442716598511,0.2941229045391083,0.2061989456415176,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8105163574219,0.8346384167671204,0.2493230700492859,0.2371415346860885,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103332519531,0.7582451105117798,0.1858450174331665,0.8415989279747009,285.8106689453125,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.3331298828125,285.8114318847656,1.0,0.4590990841388702,1.0,1.0,0.0,1.0,-2.488586664199829,2.488581895828247,4.979639015800785e-06,1.922298669815064,0.8648461103439331,0.8648461103439331,0.0,85.30448913574219,99.0,25068.154296875,0.0,1241.79345703125,1.0,283.1499938964844,284.84991455078125,291.1472473144531,292.5135803222656,293.1499938964844,293.1499938964844,283.1499938964844,31997.392578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520001292228699,1.0,0.0,0.0,3.523407220840454,3.5234274864196777,6.62101001580595e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5422.92822265625,0.0,957.3810424804688,2371.396484375,0.0,1254.51025390625,0.7128311395645142,1.0,0.0,3.0,1.0,0.0
12055260,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8324890136719,0.9882156252861024,0.4212850332260132,0.3795778751373291,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.83251953125,0.9990000128746032,0.4580115973949432,0.4189377427101135,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323669433594,0.8740410804748535,0.2962508797645569,0.207759141921997,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323059082031,0.8287093043327332,0.2506635189056396,0.238524928689003,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321228027344,0.7521650195121765,0.1864522397518158,0.8449258208274841,285.8324584960937,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.32470703125,285.8332824707031,1.0,0.4641801416873932,1.0,1.0,0.0,1.0,-2.5086843967437744,2.5086793899536133,5.060020157543477e-06,1.937651753425598,0.8767727017402649,0.8767727017402649,0.0,88.58122253417969,102.0,25261.939453125,0.0,1280.1953125,1.0,283.1499938964844,284.8687744140625,291.13482666015625,292.5086975097656,293.1499938964844,293.1499938964844,283.1499938964844,31014.634765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557400822639465,1.0,0.0,0.0,3.5114362239837646,3.511456251144409,6.576095756827272e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5427.97216796875,0.0,942.144287109375,2371.396484375,0.0,1280.51513671875,0.7090870141983032,1.0,0.0,3.0,1.0,0.0
12055320,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8324890136719,0.9882156252861024,0.4212850332260132,0.3795778751373291,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.83251953125,0.9990000128746032,0.4580115973949432,0.4189377427101135,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323669433594,0.8740410804748535,0.2962508797645569,0.207759141921997,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323059082031,0.8287093043327332,0.2506635189056396,0.238524928689003,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321228027344,0.7521650195121765,0.1864522397518158,0.8449258208274841,285.8324584960937,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.32470703125,285.8332824707031,1.0,0.4641801416873932,1.0,1.0,0.0,1.0,-2.5086843967437744,2.5086793899536133,5.060020157543477e-06,1.937651753425598,0.8767727017402649,0.8767727017402649,0.0,88.58122253417969,102.0,25261.939453125,0.0,1280.1953125,1.0,283.1499938964844,284.8687744140625,291.13482666015625,292.5086975097656,293.1499938964844,293.1499938964844,283.1499938964844,31014.634765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557400822639465,1.0,0.0,0.0,3.5114362239837646,3.511456251144409,6.576095756827272e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5427.97216796875,0.0,942.144287109375,2371.396484375,0.0,1280.51513671875,0.7090870141983032,1.0,0.0,3.0,1.0,0.0
12055380,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8556213378906,0.9801037907600404,0.42034512758255,0.3787521123886108,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85565185546875,0.9990000128746032,0.4595586061477661,0.4303010702133178,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554992675781,0.8683859705924988,0.2983867824077606,0.2093153893947601,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554077148437,0.8232693076133728,0.2519634366035461,0.2398579865694046,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.855224609375,0.7466019988059998,0.1870052516460418,0.8479262590408325,285.8555908203125,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.31378173828125,285.8564453125,1.0,0.4691484272480011,1.0,1.0,0.0,1.0,-2.528421640396118,2.528416395187378,5.139599579706555e-06,1.9527300596237185,0.88901686668396,0.88901686668396,0.0,91.81178283691406,105.0,25448.619140625,0.0,1318.583740234375,1.0,283.1499938964844,284.889404296875,291.1297912597656,292.5104064941406,293.1499938964844,293.1499938964844,283.1499938964844,30021.07421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581048369407654,1.0,0.0,0.0,3.4952709674835205,3.495290517807007,6.515688255603891e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5435.1044921875,0.0,924.11474609375,2371.396484375,0.0,1297.1214599609375,0.7045904994010925,1.0,0.0,3.0,1.0,0.0
12055440,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8556213378906,0.9801037907600404,0.42034512758255,0.3787521123886108,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85565185546875,0.9990000128746032,0.4595586061477661,0.4303010702133178,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554992675781,0.8683859705924988,0.2983867824077606,0.2093153893947601,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554077148437,0.8232693076133728,0.2519634366035461,0.2398579865694046,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.855224609375,0.7466019988059998,0.1870052516460418,0.8479262590408325,285.8555908203125,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.31378173828125,285.8564453125,1.0,0.4691484272480011,1.0,1.0,0.0,1.0,-2.528421640396118,2.528416395187378,5.139599579706555e-06,1.9527300596237185,0.88901686668396,0.88901686668396,0.0,91.81178283691406,105.0,25448.619140625,0.0,1318.583740234375,1.0,283.1499938964844,284.889404296875,291.1297912597656,292.5104064941406,293.1499938964844,293.1499938964844,283.1499938964844,30021.07421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581048369407654,1.0,0.0,0.0,3.4952709674835205,3.495290517807007,6.515688255603891e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5435.1044921875,0.0,924.11474609375,2371.396484375,0.0,1297.1214599609375,0.7045904994010925,1.0,0.0,3.0,1.0,0.0
12055500,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.9757054448127748,0.4199452996253967,0.3784282505512237,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.9990000128746032,0.4601928293704986,0.4352421462535858,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.8654309511184692,0.2994656264781952,0.2101024389266967,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695678710937,0.8203932642936707,0.2526057064533233,0.2405196130275726,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7437200546264648,0.1872707158327102,0.849388837814331,285.8698425292969,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.3080749511719,285.8709411621094,1.0,0.4715653955936432,1.0,1.0,0.0,1.0,-2.537471532821656,2.537466287612915,5.176380909688305e-06,1.9596848487854004,0.895291805267334,0.895291805267334,0.0,93.51531982421876,105.0,25524.08203125,0.0,1337.3310546875,1.0,283.1499938964844,284.9036560058594,291.1292419433594,292.5128479003906,293.1499938964844,293.1499938964844,283.1499938964844,29365.58984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659111738204956,1.0,0.0,0.0,3.4764673709869385,3.4764866828918457,6.445771418839286e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5438.259765625,0.0,906.90478515625,2371.396484375,0.0,1304.230712890625,0.7030380368232727,1.0,0.0,3.0,1.0,0.0
12055560,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87744140625,0.9694364666938782,0.4195520877838135,0.3781531453132629,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87744140625,0.9954100251197816,0.4609720706939697,0.4365260899066925,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773498535156,0.860943078994751,0.3005403280258178,0.2109114825725555,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772888183594,0.8160842657089233,0.2532326281070709,0.2411988526582718,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.7396042346954346,0.1875199526548385,0.8509241342544556,285.8774108886719,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.3033752441406,285.8779296875,1.0,0.4737503826618194,1.0,1.0,0.0,1.0,-2.5423238277435303,2.54231858253479,5.196126494411146e-06,1.9633984565734863,0.901553988456726,0.901553988456726,0.0,95.70368194580078,108.0,25586.1640625,0.0,1352.955810546875,1.0,283.1499938964844,284.90924072265625,291.1298217773437,292.5169677734375,293.1499938964844,293.1499938964844,283.1499938964844,29024.466796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601259708404541,1.0,0.0,0.0,3.475147485733032,3.4751667976379395,6.440877768909559e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5441.8681640625,0.0,903.6009521484376,2371.396484375,0.0,1311.414306640625,0.6993865370750427,1.0,0.0,3.0,1.0,0.0
12055620,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959045410156,0.95778226852417,0.4187852740287781,0.3776008188724518,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959350585937,0.9878310561180116,0.4632563292980194,0.4386143982410431,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89581298828125,0.8535183668136597,0.3027049303054809,0.2125205248594284,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.895751953125,0.8085448145866394,0.2544694542884826,0.2425155937671661,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956298828125,0.732612669467926,0.1880070269107818,0.8538116216659546,285.8958740234375,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2992858886719,285.896484375,1.0,0.4777629375457763,1.0,1.0,0.0,1.0,-2.5511512756347656,2.5511460304260254,5.231889190326911e-06,1.9700251817703247,0.9143041968345642,0.9143041968345642,0.0,99.7227783203125,111.0,25673.40234375,0.0,1381.7003173828125,1.0,283.1499938964844,284.927490234375,291.1301574707031,292.52166748046875,293.1499938964844,293.1499938964844,283.1499938964844,28028.748046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617921590805054,1.0,0.0,0.0,3.450903415679932,3.4509222507476807,6.351322667796921e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5446.0146484375,0.0,880.6318969726562,2371.396484375,0.0,1323.264892578125,0.6994493007659912,1.0,0.0,3.0,1.0,0.0
12055680,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959045410156,0.95778226852417,0.4187852740287781,0.3776008188724518,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959350585937,0.9878310561180116,0.4632563292980194,0.4386143982410431,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89581298828125,0.8535183668136597,0.3027049303054809,0.2125205248594284,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.895751953125,0.8085448145866394,0.2544694542884826,0.2425155937671661,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956298828125,0.732612669467926,0.1880070269107818,0.8538116216659546,285.8958740234375,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2992858886719,285.896484375,1.0,0.4777629375457763,1.0,1.0,0.0,1.0,-2.5511512756347656,2.5511460304260254,5.231889190326911e-06,1.9700251817703247,0.9143041968345642,0.9143041968345642,0.0,99.7227783203125,111.0,25673.40234375,0.0,1381.7003173828125,1.0,283.1499938964844,284.927490234375,291.1301574707031,292.52166748046875,293.1499938964844,293.1499938964844,283.1499938964844,28028.748046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617921590805054,1.0,0.0,0.0,3.450903415679932,3.4509222507476807,6.351322667796921e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5446.0146484375,0.0,880.6318969726562,2371.396484375,0.0,1323.264892578125,0.6994493007659912,1.0,0.0,3.0,1.0,0.0
12055740,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.9473745822906494,0.417946994304657,0.3770007193088531,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.9815040230751038,0.4658617973327636,0.4411520361900329,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.8477605581283569,0.3048434555530548,0.2141126841306686,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.8021792769432068,0.2556492984294891,0.2437763512134552,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.7269213795661926,0.1884554773569107,0.8565030694007874,285.8934631347656,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.2975769042969,285.8934631347656,1.0,0.481492131948471,1.0,1.0,0.0,1.0,-2.560141324996948,2.560136079788208,5.268489985610358e-06,1.9768000841140747,0.9268636107444764,0.9268636107444764,0.0,103.3363800048828,114.0,25828.857421875,0.0,1409.0753173828125,1.0,283.1499938964844,284.9180603027344,291.1334533691406,292.5321044921875,293.1499938964844,293.1499938964844,283.1499938964844,28162.669921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663604736328125,1.0,0.0,0.0,3.492360591888428,3.492379903793335,6.50484196285106e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5455.21533203125,0.0,908.8616943359376,2371.396484375,0.0,1336.2255859375,0.7073317170143127,1.0,0.0,3.0,1.0,0.0
12055800,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.9473745822906494,0.417946994304657,0.3770007193088531,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.9815040230751038,0.4658617973327636,0.4411520361900329,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.8477605581283569,0.3048434555530548,0.2141126841306686,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.8021792769432068,0.2556492984294891,0.2437763512134552,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.7269213795661926,0.1884554773569107,0.8565030694007874,285.8934631347656,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.2975769042969,285.8934631347656,1.0,0.481492131948471,1.0,1.0,0.0,1.0,-2.560141324996948,2.560136079788208,5.268489985610358e-06,1.9768000841140747,0.9268636107444764,0.9268636107444764,0.0,103.3363800048828,114.0,25828.857421875,0.0,1409.0753173828125,1.0,283.1499938964844,284.9180603027344,291.1334533691406,292.5321044921875,293.1499938964844,293.1499938964844,283.1499938964844,28162.669921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663604736328125,1.0,0.0,0.0,3.492360591888428,3.492379903793335,6.50484196285106e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5455.21533203125,0.0,908.8616943359376,2371.396484375,0.0,1336.2255859375,0.7073317170143127,1.0,0.0,3.0,1.0,0.0
12055860,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8815612792969,0.9374986290931702,0.4170034527778625,0.3762992322444916,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88153076171875,0.9756214022636414,0.4684640765190124,0.443728893995285,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.8427690267562866,0.3069295585155487,0.215664342045784,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88165283203125,0.7964414954185486,0.2567462027072906,0.2449548244476318,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817138671875,0.721749484539032,0.1888345032930374,0.8588747382164001,285.8815612792969,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2958374023437,285.8812561035156,1.0,0.485007494688034,1.0,1.0,0.0,1.0,-2.568525075912476,2.568519830703736,5.30276383869932e-06,1.9831303358078003,0.9391952157020568,0.9391952157020568,0.0,106.78485107421876,117.0,25997.642578125,0.0,1435.11279296875,1.0,283.1499938964844,284.8973693847656,291.1379089355469,292.544677734375,293.1499938964844,293.1499938964844,283.1499938964844,28726.544921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657616496086121,1.0,0.0,0.0,3.557878255844116,3.5578980445861816,6.751196224286105e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5465.0888671875,0.0,957.3124389648438,2371.396484375,0.0,1351.7420654296875,0.7199456095695496,1.0,0.0,3.0,1.0,0.0
12055920,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8815612792969,0.9374986290931702,0.4170034527778625,0.3762992322444916,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88153076171875,0.9756214022636414,0.4684640765190124,0.443728893995285,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.8427690267562866,0.3069295585155487,0.215664342045784,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88165283203125,0.7964414954185486,0.2567462027072906,0.2449548244476318,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817138671875,0.721749484539032,0.1888345032930374,0.8588747382164001,285.8815612792969,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2958374023437,285.8812561035156,1.0,0.485007494688034,1.0,1.0,0.0,1.0,-2.568525075912476,2.568519830703736,5.30276383869932e-06,1.9831303358078003,0.9391952157020568,0.9391952157020568,0.0,106.78485107421876,117.0,25997.642578125,0.0,1435.11279296875,1.0,283.1499938964844,284.8973693847656,291.1379089355469,292.544677734375,293.1499938964844,293.1499938964844,283.1499938964844,28726.544921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657616496086121,1.0,0.0,0.0,3.557878255844116,3.5578980445861816,6.751196224286105e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5465.0888671875,0.0,957.3124389648438,2371.396484375,0.0,1351.7420654296875,0.7199456095695496,1.0,0.0,3.0,1.0,0.0
12055980,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.864990234375,0.9280757904052734,0.4159841239452362,0.37552011013031,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8649597167969,0.9699596762657166,0.4709898233413696,0.44624063372612,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.8382794260978699,0.308978408575058,0.2171846479177475,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651123046875,0.7911365628242493,0.2577691078186035,0.2460576146841049,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.865234375,0.7168265581130981,0.1891438961029052,0.8609160780906677,285.8650207519531,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2937316894531,285.8645324707031,1.0,0.4883506596088409,1.0,1.0,0.0,1.0,-2.576211929321289,2.576206684112549,5.3343087529356126e-06,1.988945364952088,0.9512711763381958,0.9512711763381958,0.0,110.14103698730467,120.0,26168.666015625,0.0,1459.98095703125,1.0,283.1499938964844,284.8712463378906,291.1421203613281,292.5572814941406,293.1499938964844,293.1499938964844,283.1499938964844,29535.658203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681551337242126,1.0,0.0,0.0,3.636064767837525,3.636085271835327,7.051179409245378e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5474.8193359375,0.0,1018.3390502929688,2371.396484375,0.0,1369.077392578125,0.7350594997406006,1.0,0.0,3.0,1.0,0.0
12056040,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.864990234375,0.9280757904052734,0.4159841239452362,0.37552011013031,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8649597167969,0.9699596762657166,0.4709898233413696,0.44624063372612,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.8382794260978699,0.308978408575058,0.2171846479177475,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651123046875,0.7911365628242493,0.2577691078186035,0.2460576146841049,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.865234375,0.7168265581130981,0.1891438961029052,0.8609160780906677,285.8650207519531,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2937316894531,285.8645324707031,1.0,0.4883506596088409,1.0,1.0,0.0,1.0,-2.576211929321289,2.576206684112549,5.3343087529356126e-06,1.988945364952088,0.9512711763381958,0.9512711763381958,0.0,110.14103698730467,120.0,26168.666015625,0.0,1459.98095703125,1.0,283.1499938964844,284.8712463378906,291.1421203613281,292.5572814941406,293.1499938964844,293.1499938964844,283.1499938964844,29535.658203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681551337242126,1.0,0.0,0.0,3.636064767837525,3.636085271835327,7.051179409245378e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5474.8193359375,0.0,1018.3390502929688,2371.396484375,0.0,1369.077392578125,0.7350594997406006,1.0,0.0,3.0,1.0,0.0
12056100,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536682128906,0.923570454120636,0.4154552519321441,0.3751129508018493,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536071777344,0.9672013521194458,0.472221165895462,0.4474681615829468,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8537902832031,0.8361953496932983,0.309995025396347,0.2179386168718338,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8538818359375,0.7886269092559814,0.2582577168941498,0.2465862929821014,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8540954589844,0.714420735836029,0.1892755925655365,0.8618286848068237,285.85369873046875,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.2925720214844,285.8529052734375,1.0,0.4899683594703674,1.0,1.0,0.0,1.0,-2.5798356533050537,2.579830408096313,5.349224466044689e-06,1.9916929006576536,0.9571824669837952,0.9571824669837952,0.0,111.7912139892578,120.0,26263.439453125,0.0,1472.052001953125,1.0,283.1499938964844,284.8539733886719,291.1442565917969,292.5640563964844,293.1499938964844,293.1499938964844,283.1499938964844,30150.568359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694024205207825,1.0,0.0,0.0,3.6870813369750977,3.6871023178100586,7.250433782246546e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5480.35595703125,0.0,1060.146728515625,2371.396484375,0.0,1378.159912109375,0.7421795725822449,1.0,0.0,3.0,1.0,0.0
12056160,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465576171875,0.9192067980766296,0.4149196147918701,0.374692440032959,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465576171875,0.9644761085510254,0.4734340310096741,0.4486730396747589,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466491699219,0.834196150302887,0.311010479927063,0.218688279390335,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467102050781,0.7861939668655396,0.2587341070175171,0.2470999211072921,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.84686279296875,0.7120255827903748,0.1893941313028335,0.8626695871353149,285.8465881347656,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.2913513183594,285.8460388183594,1.0,0.4915537536144256,1.0,1.0,0.0,1.0,-2.5833065509796143,2.583301305770874,5.363539457903244e-06,1.9943287372589111,0.9630871415138244,0.9630871415138244,0.0,113.4286880493164,123.0,26336.935546875,0.0,1483.8946533203125,1.0,283.1499938964844,284.8431396484375,291.1457824707031,292.56915283203125,293.1499938964844,293.1499938964844,283.1499938964844,30484.962890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706048846244812,1.0,0.0,0.0,3.7203524112701416,3.7203738689422607,7.381875661849335e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5484.1337890625,0.0,1087.4876708984375,2371.396484375,0.0,1386.9466552734375,0.7513879537582397,1.0,0.0,3.0,1.0,0.0
12056220,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8278503417969,0.9110269546508788,0.4138319790363312,0.3738378584384918,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82781982421875,0.959169864654541,0.4758072197437286,0.4510340690612793,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279113769531,0.8304631114006042,0.3130427300930023,0.2201878428459167,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.7815792560577393,0.2596562802791595,0.2480966746807098,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.828125,0.7072629928588867,0.1895977109670639,0.8641919493675232,285.8278503417969,284.95001220703125,295.9321594238281,288.1373291015625,295.9317932128906,297.28887939453125,285.82733154296875,1.0,0.4946446418762207,1.0,1.0,0.0,1.0,-2.5899457931518555,2.589940309524536,5.391013019107049e-06,1.9993896484375,0.9746508002281188,0.9746508002281188,0.0,116.66012573242188,126.0,26500.74609375,0.0,1507.06982421875,1.0,283.1499938964844,284.8148498535156,291.14910888671875,292.5802917480469,293.1499938964844,293.1499938964844,283.1499938964844,31515.1796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729875802993774,1.0,0.0,0.0,3.807071447372437,3.807093858718872,7.730020001872617e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5493.0908203125,0.0,1162.139892578125,2371.396484375,0.0,1404.4478759765625,0.7682119011878967,1.0,0.0,3.0,1.0,0.0
12056280,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8278503417969,0.9110269546508788,0.4138319790363312,0.3738378584384918,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82781982421875,0.959169864654541,0.4758072197437286,0.4510340690612793,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279113769531,0.8304631114006042,0.3130427300930023,0.2201878428459167,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.7815792560577393,0.2596562802791595,0.2480966746807098,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.828125,0.7072629928588867,0.1895977109670639,0.8641919493675232,285.8278503417969,284.95001220703125,295.9321594238281,288.1373291015625,295.9317932128906,297.28887939453125,285.82733154296875,1.0,0.4946446418762207,1.0,1.0,0.0,1.0,-2.5899457931518555,2.589940309524536,5.391013019107049e-06,1.9993896484375,0.9746508002281188,0.9746508002281188,0.0,116.66012573242188,126.0,26500.74609375,0.0,1507.06982421875,1.0,283.1499938964844,284.8148498535156,291.14910888671875,292.5802917480469,293.1499938964844,293.1499938964844,283.1499938964844,31515.1796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729875802993774,1.0,0.0,0.0,3.807071447372437,3.807093858718872,7.730020001872617e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5493.0908203125,0.0,1162.139892578125,2371.396484375,0.0,1404.4478759765625,0.7682119011878967,1.0,0.0,3.0,1.0,0.0
12056340,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.80963134765625,0.9036768078804016,0.4127368628978729,0.372972160577774,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096008300781,0.9540480375289916,0.4781208634376526,0.4533351361751556,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096923828125,0.8270376920700073,0.3150881826877594,0.2216934114694595,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.80975341796875,0.7772669196128845,0.2605475485324859,0.2490601986646652,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099060058594,0.7026521563529968,0.1897656619548797,0.8655359148979187,285.8096618652344,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.28643798828125,285.80914306640625,1.0,0.4976461827754974,1.0,1.0,0.0,1.0,-2.596252202987671,2.5962469577789307,5.417236479843268e-06,2.0042271614074707,0.9859750866889954,0.9859750866889954,0.0,119.84395599365234,129.0,26659.447265625,0.0,1529.6943359375,1.0,283.1499938964844,284.787353515625,291.15240478515625,292.5910949707031,293.1499938964844,293.1499938964844,283.1499938964844,32590.328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752507090568542,1.0,0.0,0.0,3.8940682411193848,3.8940916061401367,8.087339438134222e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5501.7822265625,0.0,1240.59765625,2371.396484375,0.0,1421.1798095703125,0.785111129283905,1.0,0.0,3.0,1.0,0.0
12056400,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.80963134765625,0.9036768078804016,0.4127368628978729,0.372972160577774,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096008300781,0.9540480375289916,0.4781208634376526,0.4533351361751556,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096923828125,0.8270376920700073,0.3150881826877594,0.2216934114694595,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.80975341796875,0.7772669196128845,0.2605475485324859,0.2490601986646652,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099060058594,0.7026521563529968,0.1897656619548797,0.8655359148979187,285.8096618652344,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.28643798828125,285.80914306640625,1.0,0.4976461827754974,1.0,1.0,0.0,1.0,-2.596252202987671,2.5962469577789307,5.417236479843268e-06,2.0042271614074707,0.9859750866889954,0.9859750866889954,0.0,119.84395599365234,129.0,26659.447265625,0.0,1529.6943359375,1.0,283.1499938964844,284.787353515625,291.15240478515625,292.5910949707031,293.1499938964844,293.1499938964844,283.1499938964844,32590.328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752507090568542,1.0,0.0,0.0,3.8940682411193848,3.8940916061401367,8.087339438134222e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5501.7822265625,0.0,1240.59765625,2371.396484375,0.0,1421.1798095703125,0.785111129283905,1.0,0.0,3.0,1.0,0.0
12056460,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089294433594,0.9093650579452516,0.4157304167747497,0.3748207986354828,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089904785156,0.9621721506118774,0.4846802651882171,0.458560436964035,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8088684082031,0.8346243500709534,0.3215119540691376,0.2254482805728912,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80877685546875,0.7849403619766235,0.2659486532211303,0.2531370520591736,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8086242675781,0.7104954123497009,0.1946467608213424,0.8822506666183472,285.8089294433594,284.95001220703125,295.9677429199219,288.1468505859375,295.9673767089844,297.3240661621094,285.80975341796875,1.0,0.502295970916748,1.0,1.0,0.0,1.0,-2.6342129707336426,2.6342074871063232,5.576209332502913e-06,2.033238887786865,0.9973692297935486,0.9973692297935486,0.0,119.27838897705078,132.0,27075.166015625,0.0,1579.5128173828125,1.0,283.1499938964844,284.775634765625,291.1593933105469,292.611083984375,293.1499938964844,293.1499938964844,283.04998779296875,33685.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776522397994995,1.0,0.0,0.0,3.9803307056427,3.980355024337769,8.449613915217924e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5605.2958984375,0.0,1321.9071044921875,2371.396484375,0.0,1439.05029296875,0.8008811473846436,1.0,0.0,3.0,1.0,0.0
12056520,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089294433594,0.9093650579452516,0.4157304167747497,0.3748207986354828,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089904785156,0.9621721506118774,0.4846802651882171,0.458560436964035,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8088684082031,0.8346243500709534,0.3215119540691376,0.2254482805728912,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80877685546875,0.7849403619766235,0.2659486532211303,0.2531370520591736,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8086242675781,0.7104954123497009,0.1946467608213424,0.8822506666183472,285.8089294433594,284.95001220703125,295.9677429199219,288.1468505859375,295.9673767089844,297.3240661621094,285.80975341796875,1.0,0.502295970916748,1.0,1.0,0.0,1.0,-2.6342129707336426,2.6342074871063232,5.576209332502913e-06,2.033238887786865,0.9973692297935486,0.9973692297935486,0.0,119.27838897705078,132.0,27075.166015625,0.0,1579.5128173828125,1.0,283.1499938964844,284.775634765625,291.1593933105469,292.611083984375,293.1499938964844,293.1499938964844,283.04998779296875,33685.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776522397994995,1.0,0.0,0.0,3.9803307056427,3.980355024337769,8.449613915217924e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5605.2958984375,0.0,1321.9071044921875,2371.396484375,0.0,1439.05029296875,0.8008811473846436,1.0,0.0,3.0,1.0,0.0
12056580,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.9095008373260498,0.4164415001869201,0.3759020566940307,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.9646585583686828,0.4891252517700195,0.4631851315498352,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.8378869295120239,0.3259395956993103,0.2288424521684646,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427673339844,0.7882124185562134,0.2694564461708069,0.2568645179271698,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.7141881585121155,0.1977865546941757,0.8982383012771606,285.7426452636719,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.33746337890625,285.7423400878906,1.0,0.5078467726707458,1.0,1.0,0.0,1.0,-2.668853521347046,2.6688477993011475,5.72451835978427e-06,2.06030797958374,1.0,1.0,0.0,120.8741683959961,135.0,27673.662109375,0.0,1635.6337890625,1.0,283.05419921875,284.6889343261719,291.1954345703125,292.68804931640625,293.1499938964844,293.1499938964844,282.75,34731.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869984269142151,1.0,0.0,0.0,4.049145221710205,4.049170017242432,8.744303272578691e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5834.404296875,0.0,1390.59033203125,2371.396484375,0.0,1509.69677734375,0.8123083114624023,1.0,0.0,3.0,1.0,0.0
12056640,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.9095008373260498,0.4164415001869201,0.3759020566940307,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.9646585583686828,0.4891252517700195,0.4631851315498352,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.8378869295120239,0.3259395956993103,0.2288424521684646,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427673339844,0.7882124185562134,0.2694564461708069,0.2568645179271698,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.7141881585121155,0.1977865546941757,0.8982383012771606,285.7426452636719,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.33746337890625,285.7423400878906,1.0,0.5078467726707458,1.0,1.0,0.0,1.0,-2.668853521347046,2.6688477993011475,5.72451835978427e-06,2.06030797958374,1.0,1.0,0.0,120.8741683959961,135.0,27673.662109375,0.0,1635.6337890625,1.0,283.05419921875,284.6889343261719,291.1954345703125,292.68804931640625,293.1499938964844,293.1499938964844,282.75,34731.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869984269142151,1.0,0.0,0.0,4.049145221710205,4.049170017242432,8.744303272578691e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5834.404296875,0.0,1390.59033203125,2371.396484375,0.0,1509.69677734375,0.8123083114624023,1.0,0.0,3.0,1.0,0.0
12056700,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58642578125,0.906798243522644,0.4160936772823334,0.3759166300296783,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58563232421875,0.963211715221405,0.4906627833843231,0.4649472236633301,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58795166015625,0.8372478485107422,0.3275496363639831,0.2301681041717529,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5894470214844,0.7874221801757812,0.270624041557312,0.2582251727581024,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927429199219,0.7137331366539001,0.1987861692905426,0.903892457485199,285.5867004394531,284.95001220703125,295.99420166015625,288.1611328125,295.99383544921875,297.3372497558594,285.57537841796875,1.0,0.5105128288269043,1.0,1.0,0.0,1.0,-2.681018114089966,2.6810123920440674,5.777146725449711e-06,2.069854736328125,1.0,1.0,0.0,122.53352355957033,135.0,28394.3046875,0.0,1660.66943359375,1.0,282.8119812011719,284.4993896484375,291.25787353515625,292.8504333496094,293.1499938964844,293.1499938964844,282.75,35057.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995617747306824,1.0,0.0,0.0,4.068149089813232,4.068174362182617,8.826576731735258e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5707.41259765625,0.0,1410.2620849609375,2371.396484375,0.0,1607.29638671875,0.8159729242324829,1.0,0.0,3.0,1.0,0.0
12056760,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5233764648437,0.9024280309677124,0.4152695834636688,0.3753989040851593,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5232238769531,0.959987461566925,0.4917264580726623,0.4661888480186462,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5236511230469,0.8351505994796753,0.3287598788738251,0.2311725318431854,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52392578125,0.785094678401947,0.2714076638221741,0.2591897249221802,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5245361328125,0.7118130922317505,0.1994079053401947,0.9077760577201844,285.5234069824219,284.95001220703125,296.0029602050781,288.1673583984375,296.0025939941406,297.3323669433594,285.5213928222656,1.0,0.5129495859146118,1.0,1.0,0.0,1.0,-2.68892788887024,2.6889219284057617,5.811587470816448e-06,2.076106071472168,1.0,1.0,0.0,124.70000457763672,138.0,28550.02734375,0.0,1682.0426025390625,1.0,282.76202392578125,284.43731689453125,291.2497253417969,292.8171691894531,293.1499938964844,293.1499938964844,282.45001220703125,35301.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075381278991699,1.0,0.0,0.0,4.082242012023926,4.082267761230469,8.887836884241551e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5928.0283203125,0.0,1424.9693603515625,2371.396484375,0.0,1670.7430419921875,0.818690299987793,1.0,0.0,3.0,1.0,0.0
12056820,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29034423828125,0.8922169208526611,0.4129025638103485,0.3736672103404999,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901611328125,0.9514513611793518,0.4930238425731659,0.4678415358066559,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906188964844,0.829431414604187,0.3304871320724487,0.2326633185148239,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909240722656,0.7787145376205444,0.2722457647323608,0.2603841125965118,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2915954589844,0.7059215903282166,0.1998801380395889,0.911877691745758,285.2903747558594,284.95001220703125,296.0204467773437,288.1818542480469,296.0201110839844,297.3162841796875,285.2881164550781,1.0,0.5171188712120056,1.0,1.0,0.0,1.0,-2.696997880935669,2.6969919204711914,5.847003194503486e-06,2.0825655460357666,1.0,1.0,0.0,129.50698852539062,141.0,29323.431640625,0.0,1715.9063720703125,1.0,282.4621887207031,284.1752624511719,291.2550354003906,292.8725280761719,293.1499938964844,293.1499938964844,282.1499938964844,35616.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257238626480103,1.0,0.0,0.0,4.10042142868042,4.100447177886963,8.967172107077204e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5992.24853515625,0.0,1444.0914306640625,2371.396484375,0.0,1819.3707275390625,0.8221952319145203,1.0,0.0,3.0,1.0,0.0
12056880,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29034423828125,0.8922169208526611,0.4129025638103485,0.3736672103404999,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901611328125,0.9514513611793518,0.4930238425731659,0.4678415358066559,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906188964844,0.829431414604187,0.3304871320724487,0.2326633185148239,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909240722656,0.7787145376205444,0.2722457647323608,0.2603841125965118,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2915954589844,0.7059215903282166,0.1998801380395889,0.911877691745758,285.2903747558594,284.95001220703125,296.0204467773437,288.1818542480469,296.0201110839844,297.3162841796875,285.2881164550781,1.0,0.5171188712120056,1.0,1.0,0.0,1.0,-2.696997880935669,2.6969919204711914,5.847003194503486e-06,2.0825655460357666,1.0,1.0,0.0,129.50698852539062,141.0,29323.431640625,0.0,1715.9063720703125,1.0,282.4621887207031,284.1752624511719,291.2550354003906,292.8725280761719,293.1499938964844,293.1499938964844,282.1499938964844,35616.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257238626480103,1.0,0.0,0.0,4.10042142868042,4.100447177886963,8.967172107077204e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5992.24853515625,0.0,1444.0914306640625,2371.396484375,0.0,1819.3707275390625,0.8221952319145203,1.0,0.0,3.0,1.0,0.0
12056940,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.8863449096679688,0.4113041460514068,0.3724642693996429,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.9462661743164062,0.4934068322181701,0.4684438705444336,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.8260118365287781,0.3311772346496582,0.233301356434822,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.7748561501502991,0.272411435842514,0.2607518136501312,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.7021318078041077,0.1998127102851867,0.9125877618789672,285.1064453125,284.95001220703125,296.0302124023437,288.1910705566406,296.0298767089844,297.3052673339844,285.0966491699219,1.0,0.5190492868423462,1.0,1.0,0.0,1.0,-2.6983416080474854,2.698335886001587,5.853062248206697e-06,2.083713293075561,1.0,1.0,0.0,132.21292114257812,141.0,29968.650390625,0.0,1730.328369140625,1.0,282.2012939453125,283.9615478515625,291.2776794433594,292.9674072265625,293.1499938964844,293.1499938964844,282.1499938964844,35725.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361626625061035,1.0,0.0,0.0,4.106727123260498,4.106752872467041,8.994774134407635e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5817.73876953125,0.0,1450.76416015625,2371.396484375,0.0,1906.984130859375,0.8234109282493591,1.0,0.0,3.0,1.0,0.0
