time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057000,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8815392851829529,0.4099389910697937,0.3713181316852569,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.9418825507164,0.4935631155967712,0.4686960875988006,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8231290578842163,0.3316070437431335,0.2336743026971817,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.7716253995895386,0.2724165022373199,0.2608743607997894,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.6988837718963623,0.1996221244335174,0.9123549461364746,285.0541381835937,284.95001220703125,296.0378723144531,288.1988830566406,296.0375061035156,297.29571533203125,285.0517883300781,1.0,0.5203548073768616,1.0,1.0,0.0,1.0,-2.697585105895996,2.6975793838500977,5.849946319358423e-06,2.0832080841064453,1.0,1.0,0.0,134.37469482421875,144.0,30024.689453125,0.0,1739.15234375,1.0,282.1620788574219,283.91180419921875,291.2484130859375,292.9015197753906,293.1499938964844,293.1499938964844,281.8500061035156,35789.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386245727539062,1.0,0.0,0.0,4.110387802124023,4.110413551330566,9.01081705251272e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6049.51513671875,0.0,1454.647216796875,2371.396484375,0.0,1927.873779296875,0.8241166472434998,1.0,0.0,3.0,1.0,0.0
12057060,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8713988661766052,0.4066146612167358,0.3685994446277618,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.9324634075164796,0.4935978353023529,0.4690232872962951,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.8170204162597656,0.3323552906513214,0.2343892008066177,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.7647678852081299,0.2721641957759857,0.2609125077724457,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.6917422413825989,0.1988962888717651,0.910459041595459,284.82049560546875,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.2735290527344,284.8185729980469,1.0,0.5228020548820496,1.0,1.0,0.0,1.0,-2.6933417320251465,2.693336009979248,5.83191831537988e-06,2.080103874206543,0.9970536828041076,0.9970536828041076,0.0,138.9786376953125,147.0,30714.2109375,0.0,1754.0211181640625,1.0,281.86199951171875,283.6498413085937,291.24981689453125,292.9327697753906,293.1499938964844,293.1499938964844,281.54998779296875,35934.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747745156288147,1.0,0.0,0.0,4.1138834953308105,4.113909721374512,9.026149996316236e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6109.50830078125,0.0,1459.0712890625,2371.396484375,0.0,2005.9754638671875,0.8248610496520996,1.0,0.0,3.0,1.0,0.0
12057120,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8713988661766052,0.4066146612167358,0.3685994446277618,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.9324634075164796,0.4935978353023529,0.4690232872962951,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.8170204162597656,0.3323552906513214,0.2343892008066177,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.7647678852081299,0.2721641957759857,0.2609125077724457,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.6917422413825989,0.1988962888717651,0.910459041595459,284.82049560546875,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.2735290527344,284.8185729980469,1.0,0.5228020548820496,1.0,1.0,0.0,1.0,-2.6933417320251465,2.693336009979248,5.83191831537988e-06,2.080103874206543,0.9970536828041076,0.9970536828041076,0.0,138.9786376953125,147.0,30714.2109375,0.0,1754.0211181640625,1.0,281.86199951171875,283.6498413085937,291.24981689453125,292.9327697753906,293.1499938964844,293.1499938964844,281.54998779296875,35934.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747745156288147,1.0,0.0,0.0,4.1138834953308105,4.113909721374512,9.026149996316236e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6109.50830078125,0.0,1459.0712890625,2371.396484375,0.0,2005.9754638671875,0.8248610496520996,1.0,0.0,3.0,1.0,0.0
12057180,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6154479980469,0.8622704744338989,0.4032252132892608,0.3657450675964355,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6152648925781,0.9239038228988647,0.4934147894382477,0.469066172838211,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156616210937,0.8114543557167053,0.3329820036888122,0.2349670231342315,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6159362792969,0.7585866451263428,0.2717204391956329,0.2607035636901855,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.6850322484970093,0.1979387253522873,0.9072037935256958,284.615478515625,284.95001220703125,296.0724792480469,288.2397766113281,296.0721130371094,297.2523498535156,284.613525390625,1.0,0.5246615409851074,1.0,1.0,0.0,1.0,-2.6864962577819824,2.686490535736084,5.802639407193055e-06,2.0749740600585938,0.9909287095069884,0.9909287095069884,0.0,143.17083740234375,150.0,31585.94921875,0.0,1763.0894775390625,1.0,281.5619812011719,283.4018249511719,291.26708984375,292.98699951171875,293.1499938964844,293.1499938964844,281.25,36071.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559113502502441,1.0,0.0,0.0,4.110767364501953,4.110793590545654,9.012481427816964e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6186.8447265625,0.0,1457.3714599609375,2371.396484375,0.0,2076.807373046875,0.8244335055351257,1.0,0.0,3.0,1.0,0.0
12057240,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6154479980469,0.8622704744338989,0.4032252132892608,0.3657450675964355,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6152648925781,0.9239038228988647,0.4934147894382477,0.469066172838211,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156616210937,0.8114543557167053,0.3329820036888122,0.2349670231342315,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6159362792969,0.7585866451263428,0.2717204391956329,0.2607035636901855,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.6850322484970093,0.1979387253522873,0.9072037935256958,284.615478515625,284.95001220703125,296.0724792480469,288.2397766113281,296.0721130371094,297.2523498535156,284.613525390625,1.0,0.5246615409851074,1.0,1.0,0.0,1.0,-2.6864962577819824,2.686490535736084,5.802639407193055e-06,2.0749740600585938,0.9909287095069884,0.9909287095069884,0.0,143.17083740234375,150.0,31585.94921875,0.0,1763.0894775390625,1.0,281.5619812011719,283.4018249511719,291.26708984375,292.98699951171875,293.1499938964844,293.1499938964844,281.25,36071.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559113502502441,1.0,0.0,0.0,4.110767364501953,4.110793590545654,9.012481427816964e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6186.8447265625,0.0,1457.3714599609375,2371.396484375,0.0,2076.807373046875,0.8244335055351257,1.0,0.0,3.0,1.0,0.0
12057300,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4681701660156,0.8581858277320862,0.4015276432037353,0.3643505573272705,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4672546386719,0.9201154112815856,0.4932743906974792,0.4690655767917633,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46923828125,0.808964192867279,0.3332806825637817,0.2352577596902847,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.470703125,0.7558417916297913,0.2714627981185913,0.2605703771114349,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4737243652344,0.6819635033607483,0.1974170058965683,0.905367910861969,284.46826171875,284.95001220703125,296.0810546875,288.25128173828125,296.0807189941406,297.2425537109375,284.4578857421875,1.0,0.5254430174827576,1.0,1.0,0.0,1.0,-2.6828036308288574,2.68279767036438,5.786863766843453e-06,2.0722012519836426,0.9862991571426392,0.9862991571426392,0.0,145.084228515625,150.0,32350.669921875,0.0,1766.3668212890625,1.0,281.3122863769531,283.212890625,291.3059387207031,293.1062316894531,293.1499938964844,293.1499938964844,281.25,36142.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626787424087524,1.0,0.0,0.0,4.106966018676758,4.106991767883301,8.995820621748862e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6025.46875,0.0,1454.4908447265625,2371.396484375,0.0,2136.109375,0.8238130211830139,1.0,0.0,3.0,1.0,0.0
12057360,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.41119384765625,0.8540592193603516,0.3997576832771301,0.3628292679786682,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4110107421875,0.9162777662277222,0.4930395185947418,0.4689281582832336,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.411376953125,0.8063566088676453,0.3335212469100952,0.235479936003685,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4116516113281,0.7530555725097656,0.2711452841758728,0.260357141494751,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4122009277344,0.6788318157196045,0.1968402117490768,0.9032129645347596,284.41119384765625,284.95001220703125,296.08966064453125,288.2632751464844,296.0892944335937,297.2323913574219,284.40936279296875,1.0,0.5261197090148926,1.0,1.0,0.0,1.0,-2.678232431411743,2.6782264709472656,5.767340553575195e-06,2.0687570571899414,0.9820862412452698,0.9820862412452698,0.0,147.00747680664062,153.0,32437.6328125,0.0,1768.3746337890625,1.0,281.261962890625,283.1553649902344,291.29296875,293.0527038574219,293.1499938964844,293.1499938964844,280.95001220703125,36204.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647107839584351,1.0,0.0,0.0,4.101417064666748,4.101443290710449,8.971528586698696e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6266.97900390625,0.0,1449.940673828125,2371.396484375,0.0,2154.016845703125,0.8229043483734131,1.0,0.0,3.0,1.0,0.0
12057420,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.8464910984039307,0.3962304890155792,0.3598391413688659,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.217041015625,0.9094079732894896,0.49249267578125,0.4686091244220733,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2173767089844,0.8015701174736023,0.3339968919754028,0.2359344661235809,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2176208496094,0.7479734420776367,0.270468145608902,0.25989630818367,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2181701660156,0.6730077862739563,0.195644199848175,0.898690402507782,284.2172241210937,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.213623046875,284.21551513671875,1.0,0.5272881388664246,1.0,1.0,0.0,1.0,-2.668814420700073,2.668808698654175,5.727195457438938e-06,2.061648368835449,0.9707373380661012,0.9707373380661012,0.0,150.60562133789062,141.0,33446.72265625,0.0,1770.8204345703125,1.0,280.962158203125,282.9217224121094,291.3230285644531,293.1294250488281,293.1499938964844,293.1499938964844,280.6499938964844,36339.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744256258010864,1.0,0.0,0.0,4.085699081420898,4.085724830627441,8.902895842766156e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6359.91455078125,0.0,1436.783447265625,2371.396484375,0.0,2240.23828125,0.8202595114707947,1.0,0.0,3.0,1.0,0.0
12057480,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.8464910984039307,0.3962304890155792,0.3598391413688659,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.217041015625,0.9094079732894896,0.49249267578125,0.4686091244220733,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2173767089844,0.8015701174736023,0.3339968919754028,0.2359344661235809,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2176208496094,0.7479734420776367,0.270468145608902,0.25989630818367,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2181701660156,0.6730077862739563,0.195644199848175,0.898690402507782,284.2172241210937,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.213623046875,284.21551513671875,1.0,0.5272881388664246,1.0,1.0,0.0,1.0,-2.668814420700073,2.668808698654175,5.727195457438938e-06,2.061648368835449,0.9707373380661012,0.9707373380661012,0.0,150.60562133789062,141.0,33446.72265625,0.0,1770.8204345703125,1.0,280.962158203125,282.9217224121094,291.3230285644531,293.1294250488281,293.1499938964844,293.1499938964844,280.6499938964844,36339.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744256258010864,1.0,0.0,0.0,4.085699081420898,4.085724830627441,8.902895842766156e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6359.91455078125,0.0,1436.783447265625,2371.396484375,0.0,2240.23828125,0.8202595114707947,1.0,0.0,3.0,1.0,0.0
12057540,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0234375,0.8468804359436035,0.3926620781421661,0.3565822243690491,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0232849121094,0.9124640822410583,0.4917875826358795,0.4679016470909118,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235900878906,0.8047511577606201,0.3344309031963348,0.23617984354496,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238647460937,0.7497740387916565,0.2697142660617828,0.2591176927089691,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244140625,0.6739243268966675,0.1943874508142471,0.8927148580551147,284.0234375,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.1961669921875,284.0216979980469,1.0,0.5236406326293945,1.0,1.0,0.0,1.0,-2.656233072280884,2.6562273502349854,5.673724899679655e-06,2.052123069763184,0.9568099975585938,0.9568099975585938,0.0,148.01412963867188,129.0,34406.5625,0.0,1740.533203125,1.0,280.6623840332031,282.6893310546875,291.3534240722656,293.2074584960937,293.1499938964844,293.1499938964844,280.3500061035156,36488.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849451899528503,1.0,0.0,0.0,4.062944889068604,4.0629706382751465,8.804007620710763e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6451.84912109375,0.0,1417.5186767578125,2371.396484375,0.0,2334.65185546875,0.8163955807685852,1.0,0.0,3.0,1.0,0.0
12057600,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0234375,0.8468804359436035,0.3926620781421661,0.3565822243690491,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0232849121094,0.9124640822410583,0.4917875826358795,0.4679016470909118,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235900878906,0.8047511577606201,0.3344309031963348,0.23617984354496,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238647460937,0.7497740387916565,0.2697142660617828,0.2591176927089691,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244140625,0.6739243268966675,0.1943874508142471,0.8927148580551147,284.0234375,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.1961669921875,284.0216979980469,1.0,0.5236406326293945,1.0,1.0,0.0,1.0,-2.656233072280884,2.6562273502349854,5.673724899679655e-06,2.052123069763184,0.9568099975585938,0.9568099975585938,0.0,148.01412963867188,129.0,34406.5625,0.0,1740.533203125,1.0,280.6623840332031,282.6893310546875,291.3534240722656,293.2074584960937,293.1499938964844,293.1499938964844,280.3500061035156,36488.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849451899528503,1.0,0.0,0.0,4.062944889068604,4.0629706382751465,8.804007620710763e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6451.84912109375,0.0,1417.5186767578125,2371.396484375,0.0,2334.65185546875,0.8163955807685852,1.0,0.0,3.0,1.0,0.0
12057660,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8306884765625,0.8525639176368713,0.3890794217586517,0.3531652390956878,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8305358886719,0.9224071502685548,0.4909422099590301,0.4669086933135986,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8308410644531,0.8130620121955872,0.3348526358604431,0.2363018244504928,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8310852050781,0.7562506198883057,0.2689164876937866,0.2581412196159363,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8316345214844,0.6793756484985352,0.1931139677762985,0.8859109878540039,283.8306884765625,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.1801147460937,283.8289794921875,1.0,0.5174216032028198,1.0,1.0,0.0,1.0,-2.6417324542999268,2.6417269706726074,5.612268523691455e-06,2.041076421737671,0.9403195381164552,0.9403195381164552,0.0,141.53564453125,117.0,35323.09375,0.0,1690.2232666015625,1.0,280.3626403808594,282.4593505859375,291.3811950683594,293.2810363769531,293.1499938964844,293.1499938964844,280.04998779296875,36662.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953528165817261,1.0,0.0,0.0,4.031989097595215,4.032014846801758,8.670363058627117e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6541.8330078125,0.0,1391.379638671875,2371.396484375,0.0,2429.01513671875,0.8111215829849243,1.0,0.0,3.0,1.0,0.0
12057720,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8306884765625,0.8525639176368713,0.3890794217586517,0.3531652390956878,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8305358886719,0.9224071502685548,0.4909422099590301,0.4669086933135986,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8308410644531,0.8130620121955872,0.3348526358604431,0.2363018244504928,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8310852050781,0.7562506198883057,0.2689164876937866,0.2581412196159363,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8316345214844,0.6793756484985352,0.1931139677762985,0.8859109878540039,283.8306884765625,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.1801147460937,283.8289794921875,1.0,0.5174216032028198,1.0,1.0,0.0,1.0,-2.6417324542999268,2.6417269706726074,5.612268523691455e-06,2.041076421737671,0.9403195381164552,0.9403195381164552,0.0,141.53564453125,117.0,35323.09375,0.0,1690.2232666015625,1.0,280.3626403808594,282.4593505859375,291.3811950683594,293.2810363769531,293.1499938964844,293.1499938964844,280.04998779296875,36662.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953528165817261,1.0,0.0,0.0,4.031989097595215,4.032014846801758,8.670363058627117e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6541.8330078125,0.0,1391.379638671875,2371.396484375,0.0,2429.01513671875,0.8111215829849243,1.0,0.0,3.0,1.0,0.0
12057780,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6400451660156,0.8622238636016846,0.3854874968528747,0.3496597707271576,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.639892578125,0.9375061988830566,0.4899615347385406,0.4657047092914581,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.64019775390625,0.8245782256126404,0.3352671265602112,0.2363567054271698,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.64044189453125,0.7663255929946899,0.2680815458297729,0.2570453882217407,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6409912109375,0.6881797313690186,0.1918350607156753,0.8786787390708923,283.6400451660156,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.1654052734375,283.6383972167969,1.0,0.5096073746681213,1.0,1.0,0.0,1.0,-2.62613296508789,2.626127481460572,5.5464624892920256e-06,2.029160737991333,0.9213069081306458,0.9213069081306458,0.0,132.90325927734375,105.0,36268.55859375,0.0,1629.22998046875,1.0,280.06304931640625,282.2375793457031,291.40869140625,293.3541564941406,293.1499938964844,293.1499938964844,279.75,36869.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052944540977478,1.0,0.0,0.0,3.9912190437316895,3.991244077682495,8.4959054902356e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6635.13623046875,0.0,1357.330078125,2371.396484375,0.0,2519.928955078125,0.8041713237762451,1.0,0.0,3.0,1.0,0.0
12057840,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6400451660156,0.8622238636016846,0.3854874968528747,0.3496597707271576,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.639892578125,0.9375061988830566,0.4899615347385406,0.4657047092914581,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.64019775390625,0.8245782256126404,0.3352671265602112,0.2363567054271698,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.64044189453125,0.7663255929946899,0.2680815458297729,0.2570453882217407,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6409912109375,0.6881797313690186,0.1918350607156753,0.8786787390708923,283.6400451660156,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.1654052734375,283.6383972167969,1.0,0.5096073746681213,1.0,1.0,0.0,1.0,-2.62613296508789,2.626127481460572,5.5464624892920256e-06,2.029160737991333,0.9213069081306458,0.9213069081306458,0.0,132.90325927734375,105.0,36268.55859375,0.0,1629.22998046875,1.0,280.06304931640625,282.2375793457031,291.40869140625,293.3541564941406,293.1499938964844,293.1499938964844,279.75,36869.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052944540977478,1.0,0.0,0.0,3.9912190437316895,3.991244077682495,8.4959054902356e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6635.13623046875,0.0,1357.330078125,2371.396484375,0.0,2519.928955078125,0.8041713237762451,1.0,0.0,3.0,1.0,0.0
12057900,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5047912597656,0.8685832619667053,0.3837146461009979,0.3479327261447906,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.50372314453125,0.946693480014801,0.489443689584732,0.4650765359401703,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.50555419921875,0.8315686583518982,0.3354893028736114,0.2363917380571365,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.507080078125,0.7727445363998413,0.2676657736301422,0.2564870715141296,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5102233886719,0.6938085556030273,0.1912060976028442,0.8750355839729309,283.5047607421875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.1588134765625,283.49462890625,1.0,0.5053054690361023,1.0,1.0,0.0,1.0,-2.6182966232299805,2.618291139602661,5.513527867151424e-06,2.023163318634033,0.9103748202323914,0.9103748202323914,0.0,128.04541015625,105.0,37153.18359375,0.0,1596.5206298828125,1.0,279.8158264160156,282.0718078613281,291.4475402832031,293.4784851074219,293.1499938964844,293.1499938964844,279.75,36996.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124362826347351,1.0,0.0,0.0,3.966656446456909,3.966681241989136,8.391656933781633e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6470.58642578125,0.0,1337.129150390625,2371.396484375,0.0,2585.646728515625,0.7999730110168457,1.0,0.0,3.0,1.0,0.0
12057960,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4525451660156,0.8756888508796692,0.381896436214447,0.3461053371429443,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.452392578125,0.9563807249069214,0.4888452589511871,0.4643257558345794,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4526672363281,0.8392369151115417,0.3356710970401764,0.2363698184490203,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4529113769531,0.7798691391944885,0.2672162353992462,0.2558699548244476,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4533996582031,0.7000144720077515,0.1905528753995895,0.8712015748023987,283.4525451660156,284.95001220703125,296.1744384765625,288.4025573730469,296.174072265625,297.1519775390625,283.4510498046875,1.0,0.5007845163345337,1.0,1.0,0.0,1.0,-2.609824180603028,2.609818696975708,5.478022558236262e-06,2.016674995422364,0.8998181223869324,0.8998181223869324,0.0,123.02709197998048,93.0,37223.671875,0.0,1562.405517578125,1.0,279.7635803222656,282.02490234375,291.4382019042969,293.430419921875,293.1499938964844,293.1499938964844,279.45001220703125,37121.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815081775188446,1.0,0.0,0.0,3.9384896755218506,3.938514232635498,8.272903642136953e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6731.07470703125,0.0,1314.083251953125,2371.396484375,0.0,2610.0673828125,0.7951933145523071,1.0,0.0,3.0,1.0,0.0
12058020,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2709655761719,0.8933669924736023,0.3783290982246399,0.3425406217575073,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.27081298828125,0.9774153828620912,0.4875897467136383,0.4627919197082519,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.27105712890625,0.8579898476600647,0.3360704183578491,0.2363561987876892,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2712707519531,0.7971863746643066,0.2663360238075256,0.2546494901180267,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2716979980469,0.7147325873374939,0.1892769336700439,0.8635993599891663,283.2709655761719,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.13983154296875,283.2697448730469,1.0,0.4912939667701721,1.0,1.0,0.0,1.0,-2.593080520629883,2.5930750370025635,5.408140168583486e-06,2.003826856613159,0.875951886177063,0.875951886177063,0.0,112.42772674560548,81.0,38121.453125,0.0,1492.589599609375,1.0,279.4642333984375,281.81988525390625,291.4674072265625,293.5044250488281,293.1499938964844,293.1499938964844,279.75,37425.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245070576667786,1.0,0.0,0.0,3.871179580688477,3.871203899383545,7.992547352841939e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6188.2783203125,0.0,1260.2474365234375,2371.396484375,0.0,2697.37353515625,0.7837613224983215,1.0,0.0,3.0,1.0,0.0
12058080,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2709655761719,0.8933669924736023,0.3783290982246399,0.3425406217575073,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.27081298828125,0.9774153828620912,0.4875897467136383,0.4627919197082519,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.27105712890625,0.8579898476600647,0.3360704183578491,0.2363561987876892,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2712707519531,0.7971863746643066,0.2663360238075256,0.2546494901180267,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2716979980469,0.7147325873374939,0.1892769336700439,0.8635993599891663,283.2709655761719,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.13983154296875,283.2697448730469,1.0,0.4912939667701721,1.0,1.0,0.0,1.0,-2.593080520629883,2.5930750370025635,5.408140168583486e-06,2.003826856613159,0.875951886177063,0.875951886177063,0.0,112.42772674560548,81.0,38121.453125,0.0,1492.589599609375,1.0,279.4642333984375,281.81988525390625,291.4674072265625,293.5044250488281,293.1499938964844,293.1499938964844,279.75,37425.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245070576667786,1.0,0.0,0.0,3.871179580688477,3.871203899383545,7.992547352841939e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6188.2783203125,0.0,1260.2474365234375,2371.396484375,0.0,2697.37353515625,0.7837613224983215,1.0,0.0,3.0,1.0,0.0
12058140,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4275207519531,0.9087170958518982,0.3769669532775879,0.3406343460083008,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4284362792969,0.9921354055404664,0.4875188171863556,0.4620630443096161,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4270324707031,0.8739492297172546,0.3369824588298797,0.2365446984767913,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4258117675781,0.8113870024681091,0.266231507062912,0.2540402412414551,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4233093261719,0.7260304093360901,0.1888233423233032,0.859381377696991,283.4276123046875,284.95001220703125,296.20184326171875,288.4533386230469,296.20147705078125,297.138916015625,283.4356384277344,1.0,0.4850585162639618,1.0,1.0,0.0,1.0,-2.5843324661254883,2.584327220916748,5.37161713509704e-06,1.997019529342652,0.8643233180046082,0.8643233180046082,0.0,105.11392974853516,81.0,37102.77734375,0.0,1448.6361083984375,1.0,279.7087097167969,282.0129089355469,291.3847045898437,293.2922668457031,293.1499938964844,293.1499938964844,279.75,37459.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113112449645996,1.0,0.0,0.0,3.825305938720703,3.825329780578613,7.804245569786872e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6313.5205078125,0.0,1223.160888671875,2371.396484375,0.0,2575.27392578125,0.7758769989013672,1.0,0.0,3.0,1.0,0.0
12058200,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4709777832031,0.9203707575798036,0.376594066619873,0.340016633272171,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4714050292969,0.9990000128746032,0.4878851771354675,0.4602278172969818,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.47076416015625,0.8850255012512207,0.3378093242645263,0.2369131296873092,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4701843261719,0.8205244541168213,0.2664192914962768,0.2539578974246979,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.46905517578125,0.7336543202400208,0.1887771934270858,0.857995331287384,283.47100830078125,284.95001220703125,296.2078552246094,288.46466064453125,296.2074890136719,297.14190673828125,283.47467041015625,1.0,0.4815793931484222,1.0,1.0,0.0,1.0,-2.5809648036956787,2.58095932006836,5.357819645723794e-06,1.994513273239136,0.8577118515968323,0.8577118515968323,0.0,100.83322143554688,69.0,36988.48828125,0.0,1424.847900390625,1.0,279.7362365722656,282.05670166015625,291.3890380859375,293.3013916015625,293.1499938964844,293.1499938964844,280.04998779296875,37473.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052563071250916,1.0,0.0,0.0,3.799718856811523,3.799742460250856,7.70019084939122e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6050.578125,0.0,1202.7760009765625,2371.396484375,0.0,2519.5791015625,0.7714459300041199,1.0,0.0,3.0,1.0,0.0
12058260,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.68212890625,0.945129096508026,0.3762518465518951,0.339215874671936,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.68243408203125,0.9990000128746032,0.4936032593250274,0.4288867712020874,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819763183594,0.9093062281608582,0.3407292664051056,0.2385701090097427,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6815185546875,0.8394427299499512,0.2674652338027954,0.254467099905014,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806030273437,0.750013530254364,0.1891140192747116,0.8573126196861267,283.6821594238281,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.16900634765625,283.68475341796875,1.0,0.4702396094799042,1.0,1.0,0.0,1.0,-2.54339337348938,2.5433883666992188,5.203113232710166e-06,1.9655462503433228,0.842467725276947,0.842467725276947,0.0,92.04454040527344,57.0,35546.26171875,0.0,1338.3616943359375,1.0,280.0340576171875,282.3056335449219,291.3934326171875,293.2172546386719,293.1499938964844,293.1499938964844,280.3500061035156,37421.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812414765357971,1.0,0.0,0.0,3.730866670608521,3.730889797210693,7.423658985317161e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5951.97119140625,0.0,1148.4659423828125,2371.396484375,0.0,2301.2939453125,0.7595020532608032,1.0,0.0,3.0,1.0,0.0
12058320,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.68212890625,0.945129096508026,0.3762518465518951,0.339215874671936,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.68243408203125,0.9990000128746032,0.4936032593250274,0.4288867712020874,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819763183594,0.9093062281608582,0.3407292664051056,0.2385701090097427,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6815185546875,0.8394427299499512,0.2674652338027954,0.254467099905014,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806030273437,0.750013530254364,0.1891140192747116,0.8573126196861267,283.6821594238281,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.16900634765625,283.68475341796875,1.0,0.4702396094799042,1.0,1.0,0.0,1.0,-2.54339337348938,2.5433883666992188,5.203113232710166e-06,1.9655462503433228,0.842467725276947,0.842467725276947,0.0,92.04454040527344,57.0,35546.26171875,0.0,1338.3616943359375,1.0,280.0340576171875,282.3056335449219,291.3934326171875,293.2172546386719,293.1499938964844,293.1499938964844,280.3500061035156,37421.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812414765357971,1.0,0.0,0.0,3.730866670608521,3.730889797210693,7.423658985317161e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5951.97119140625,0.0,1148.4659423828125,2371.396484375,0.0,2301.2939453125,0.7595020532608032,1.0,0.0,3.0,1.0,0.0
12058380,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.88726806640625,0.9756561517715454,0.3764700293540954,0.3389982283115387,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88739013671875,0.9990000128746032,0.5054150819778442,0.3909492194652557,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8871459960937,0.945393681526184,0.3442281484603882,0.2406759560108184,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8866882324219,0.8661753535270691,0.2690441608428955,0.2555223703384399,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8858337402344,0.7738657593727112,0.1900322288274765,0.8592647314071655,283.88726806640625,284.95001220703125,296.240966796875,288.5279541015625,296.2406005859375,297.2347717285156,283.889892578125,1.0,0.4578164517879486,1.0,1.0,0.0,1.0,-2.5035548210144043,2.503549814224243,5.041715667175595e-06,1.934901475906372,0.8299014568328857,0.8299014568328857,0.0,82.4040756225586,75.0,34106.6484375,0.0,1247.51025390625,1.0,280.33306884765625,282.5504150390625,291.4288024902344,293.17742919921875,293.1499938964844,293.1499938964844,280.6499938964844,37310.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586316466331482,1.0,0.0,0.0,3.667057991027832,3.667080640792847,7.171898346314265e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5865.83349609375,0.0,1099.2476806640625,2371.396484375,0.0,2100.58154296875,0.748400866985321,1.0,0.0,3.0,1.0,0.0
12058440,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.88726806640625,0.9756561517715454,0.3764700293540954,0.3389982283115387,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88739013671875,0.9990000128746032,0.5054150819778442,0.3909492194652557,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8871459960937,0.945393681526184,0.3442281484603882,0.2406759560108184,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8866882324219,0.8661753535270691,0.2690441608428955,0.2555223703384399,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8858337402344,0.7738657593727112,0.1900322288274765,0.8592647314071655,283.88726806640625,284.95001220703125,296.240966796875,288.5279541015625,296.2406005859375,297.2347717285156,283.889892578125,1.0,0.4578164517879486,1.0,1.0,0.0,1.0,-2.5035548210144043,2.503549814224243,5.041715667175595e-06,1.934901475906372,0.8299014568328857,0.8299014568328857,0.0,82.4040756225586,75.0,34106.6484375,0.0,1247.51025390625,1.0,280.33306884765625,282.5504150390625,291.4288024902344,293.17742919921875,293.1499938964844,293.1499938964844,280.6499938964844,37310.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586316466331482,1.0,0.0,0.0,3.667057991027832,3.667080640792847,7.171898346314265e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5865.83349609375,0.0,1099.2476806640625,2371.396484375,0.0,2100.58154296875,0.748400866985321,1.0,0.0,3.0,1.0,0.0
12058500,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0296325683594,0.9833626747131348,0.3767207860946655,0.339070051908493,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.030029296875,0.9990000128746032,0.5124486088752747,0.3808692097663879,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.029052734375,0.9562551379203796,0.3461358547210693,0.2418866455554962,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.027099609375,0.8746540546417236,0.2699784934520721,0.2562596797943115,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02325439453125,0.7814435362815857,0.1906888633966446,0.8614586591720581,284.029541015625,284.95001220703125,296.24920654296875,288.5437927246094,296.24884033203125,297.2763671875,284.0425720214844,1.0,0.4558224976062774,1.0,1.0,0.0,1.0,-2.4964728355407715,2.4964678287506104,5.012440851714928e-06,1.92901349067688,0.8251187205314636,0.8251187205314636,0.0,80.0721206665039,75.0,33171.34375,0.0,1229.014404296875,1.0,280.5740661621094,282.73046875,291.4261169433594,293.08465576171875,293.1499938964844,293.1499938964844,280.6499938964844,37226.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460384368896484,1.0,0.0,0.0,3.637637138366699,3.637659549713135,7.05727984495752e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5989.9189453125,0.0,1076.8162841796875,2371.396484375,0.0,1991.277587890625,0.7432893514633179,1.0,0.0,3.0,1.0,0.0
12058560,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1107482910156,0.9863078594207764,0.3771516978740692,0.3393878936767578,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.11083984375,0.9990000128746032,0.5189468860626221,0.3772181272506714,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11053466796875,0.9614238739013672,0.348205417394638,0.2432697117328643,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.10986328125,0.8785948157310486,0.2710405886173248,0.2571919560432434,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1085510253906,0.7850160002708435,0.1914922297000885,0.8646620512008667,284.1107177734375,284.95001220703125,296.2574462890625,288.5595397949219,296.257080078125,297.31414794921875,284.1153869628906,1.0,0.4559525549411773,1.0,1.0,0.0,1.0,-2.499084711074829,2.499079704284668,5.022621735406574e-06,1.9308735132217407,0.8203830122947693,0.8203830122947693,0.0,79.41191101074219,95.0,33069.4140625,0.0,1229.3619384765625,1.0,280.63214111328125,282.8129577636719,291.47283935546875,293.1619567871094,293.1499938964844,293.1499938964844,280.95001220703125,37133.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385550737380981,1.0,0.0,0.0,3.611400365829468,3.611422300338745,6.955843900868786e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5805.28125,0.0,1056.959716796875,2371.396484375,0.0,1927.2828369140625,0.7386608123779297,1.0,0.0,3.0,1.0,0.0
12058620,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.357666015625,0.9802773594856262,0.3783008754253387,0.340378999710083,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3578491210937,0.9990000128746032,0.5289566516876221,0.3864747881889343,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3574523925781,0.95746648311615,0.3526311814785003,0.2463217228651046,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.35662841796875,0.8739286661148071,0.2733834087848663,0.259393572807312,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3550720214844,0.7810631990432739,0.1933342367410659,0.8728916049003601,284.3576354980469,284.95001220703125,296.2738342285156,288.5907897949219,296.2734680175781,297.36737060546875,284.3633117675781,1.0,0.4623769521713257,1.0,1.0,0.0,1.0,-2.527570962905884,2.527565717697144,5.137254902365385e-06,1.952638864517212,0.8143311142921448,0.8143311142921448,0.0,82.23938751220703,115.0,32428.134765625,0.0,1276.2921142578125,1.0,280.9314270019531,283.0950622558594,291.526123046875,293.17755126953125,293.1499938964844,293.1499938964844,281.25,36884.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229604721069336,1.0,0.0,0.0,3.5677192211151123,3.5677409172058105,6.788595214857196e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5771.16455078125,0.0,1023.779296875,2371.396484375,0.0,1796.4481201171875,0.730911374092102,1.0,0.0,3.0,1.0,0.0
12058680,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.357666015625,0.9802773594856262,0.3783008754253387,0.340378999710083,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3578491210937,0.9990000128746032,0.5289566516876221,0.3864747881889343,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3574523925781,0.95746648311615,0.3526311814785003,0.2463217228651046,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.35662841796875,0.8739286661148071,0.2733834087848663,0.259393572807312,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3550720214844,0.7810631990432739,0.1933342367410659,0.8728916049003601,284.3576354980469,284.95001220703125,296.2738342285156,288.5907897949219,296.2734680175781,297.36737060546875,284.3633117675781,1.0,0.4623769521713257,1.0,1.0,0.0,1.0,-2.527570962905884,2.527565717697144,5.137254902365385e-06,1.952638864517212,0.8143311142921448,0.8143311142921448,0.0,82.23938751220703,115.0,32428.134765625,0.0,1276.2921142578125,1.0,280.9314270019531,283.0950622558594,291.526123046875,293.17755126953125,293.1499938964844,293.1499938964844,281.25,36884.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229604721069336,1.0,0.0,0.0,3.5677192211151123,3.5677409172058105,6.788595214857196e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5771.16455078125,0.0,1023.779296875,2371.396484375,0.0,1796.4481201171875,0.730911374092102,1.0,0.0,3.0,1.0,0.0
12058740,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.61639404296875,0.9614437222480774,0.3798432350158691,0.3418727219104767,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6167297363281,0.9990000128746032,0.5344318151473999,0.4122859835624695,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6162109375,0.9396255016326904,0.357432097196579,0.2497514486312866,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153259277344,0.8581740856170654,0.276006668806076,0.262015163898468,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136779785156,0.7671149373054504,0.1953703165054321,0.8828571438789368,284.6164245605469,284.95001220703125,296.2901611328125,288.6215515136719,296.289794921875,297.3875732421875,284.6224975585937,1.0,0.4749719500541687,1.0,1.0,0.0,1.0,-2.5796048641204834,2.579599618911743,5.35070239493507e-06,1.9927282333374023,0.8118159174919128,0.8118159174919128,0.0,89.50663757324219,135.0,32013.595703125,0.0,1373.7896728515625,1.0,281.2308349609375,283.3839111328125,291.58038330078125,293.2091979980469,293.1499938964844,293.1499938964844,281.54998779296875,36585.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122230529785156,1.0,0.0,0.0,3.538593292236328,3.538614749908448,6.678207000732073e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5750.48046875,0.0,1001.089599609375,2371.396484375,0.0,1708.5177001953125,0.7256011366844177,1.0,0.0,3.0,1.0,0.0
12058800,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.61639404296875,0.9614437222480774,0.3798432350158691,0.3418727219104767,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6167297363281,0.9990000128746032,0.5344318151473999,0.4122859835624695,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6162109375,0.9396255016326904,0.357432097196579,0.2497514486312866,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153259277344,0.8581740856170654,0.276006668806076,0.262015163898468,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136779785156,0.7671149373054504,0.1953703165054321,0.8828571438789368,284.6164245605469,284.95001220703125,296.2901611328125,288.6215515136719,296.289794921875,297.3875732421875,284.6224975585937,1.0,0.4749719500541687,1.0,1.0,0.0,1.0,-2.5796048641204834,2.579599618911743,5.35070239493507e-06,1.9927282333374023,0.8118159174919128,0.8118159174919128,0.0,89.50663757324219,135.0,32013.595703125,0.0,1373.7896728515625,1.0,281.2308349609375,283.3839111328125,291.58038330078125,293.2091979980469,293.1499938964844,293.1499938964844,281.54998779296875,36585.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122230529785156,1.0,0.0,0.0,3.538593292236328,3.538614749908448,6.678207000732073e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5750.48046875,0.0,1001.089599609375,2371.396484375,0.0,1708.5177001953125,0.7256011366844177,1.0,0.0,3.0,1.0,0.0
