time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058860,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.93310809135437,0.3816952407360077,0.3437738716602325,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.5357224941253662,0.4494211077690124,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9140357971191406,0.3625312745571136,0.2534886002540588,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.837786078453064,0.2788538336753845,0.2649793624877929,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7488031983375549,0.1974814981222152,0.8938339948654175,284.878662109375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.3807678222656,284.8847351074219,1.0,0.4919711947441101,1.0,1.0,0.0,1.0,-2.647740125656128,2.647734403610229,5.637052254314767e-06,2.045344114303589,0.8128269910812378,0.8128269910812378,0.0,100.42091369628906,155.0,31735.587890625,0.0,1513.36865234375,1.0,281.53045654296875,283.6727600097656,291.6293029785156,293.2447814941406,293.1499938964844,293.1499938964844,281.8500061035156,36258.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053419351577759,1.0,0.0,0.0,3.52547550201416,3.5254967212677,6.628786195506109e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5736.09619140625,0.0,989.588623046875,2371.396484375,0.0,1653.163330078125,0.7229955196380615,1.0,0.0,3.0,1.0,0.0
12058920,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.93310809135437,0.3816952407360077,0.3437738716602325,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.5357224941253662,0.4494211077690124,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9140357971191406,0.3625312745571136,0.2534886002540588,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.837786078453064,0.2788538336753845,0.2649793624877929,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7488031983375549,0.1974814981222152,0.8938339948654175,284.878662109375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.3807678222656,284.8847351074219,1.0,0.4919711947441101,1.0,1.0,0.0,1.0,-2.647740125656128,2.647734403610229,5.637052254314767e-06,2.045344114303589,0.8128269910812378,0.8128269910812378,0.0,100.42091369628906,155.0,31735.587890625,0.0,1513.36865234375,1.0,281.53045654296875,283.6727600097656,291.6293029785156,293.2447814941406,293.1499938964844,293.1499938964844,281.8500061035156,36258.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053419351577759,1.0,0.0,0.0,3.52547550201416,3.5254967212677,6.628786195506109e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5736.09619140625,0.0,989.588623046875,2371.396484375,0.0,1653.163330078125,0.7229955196380615,1.0,0.0,3.0,1.0,0.0
12058980,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400756835937,0.9028551578521729,0.3837904632091522,0.3459990620613098,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.9990000128746032,0.533538818359375,0.4935437738895416,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.8892512917518616,0.3678693175315857,0.2574734687805176,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.8167432546615601,0.2818779647350311,0.2682200074195862,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13739013671875,0.7301590442657471,0.1996187269687652,0.9054356813430786,285.1402282714844,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.35693359375,285.14599609375,1.0,0.5119131207466125,1.0,1.0,0.0,1.0,-2.7260515689849854,2.726045608520508,5.9755398069683e-06,2.1058883666992188,0.8173202276229858,0.8173202276229858,0.0,114.3360595703125,173.0,31558.876953125,0.0,1688.5523681640625,1.0,281.8303527832031,283.9591369628906,291.6708984375,293.2783508300781,293.1499938964844,293.1499938964844,282.1499938964844,35922.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009611129760742,1.0,0.0,0.0,3.528754949569702,3.528776168823242,6.641124059569847e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5725.2861328125,0.0,989.4381713867188,2371.396484375,0.0,1618.346435546875,0.7231850624084473,1.0,0.0,3.0,1.0,0.0
12059040,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400756835937,0.9028551578521729,0.3837904632091522,0.3459990620613098,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.9990000128746032,0.533538818359375,0.4935437738895416,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.8892512917518616,0.3678693175315857,0.2574734687805176,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.8167432546615601,0.2818779647350311,0.2682200074195862,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13739013671875,0.7301590442657471,0.1996187269687652,0.9054356813430786,285.1402282714844,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.35693359375,285.14599609375,1.0,0.5119131207466125,1.0,1.0,0.0,1.0,-2.7260515689849854,2.726045608520508,5.9755398069683e-06,2.1058883666992188,0.8173202276229858,0.8173202276229858,0.0,114.3360595703125,173.0,31558.876953125,0.0,1688.5523681640625,1.0,281.8303527832031,283.9591369628906,291.6708984375,293.2783508300781,293.1499938964844,293.1499938964844,282.1499938964844,35922.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009611129760742,1.0,0.0,0.0,3.528754949569702,3.528776168823242,6.641124059569847e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5725.2861328125,0.0,989.4381713867188,2371.396484375,0.0,1618.346435546875,0.7231850624084473,1.0,0.0,3.0,1.0,0.0
12059100,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036499023437,0.8852425813674927,0.3848665952682495,0.3472510576248169,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052978515625,0.990496814250946,0.5316712260246277,0.5048360228538513,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033752441406,0.8733882308006287,0.3705713748931885,0.2595810890197754,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8021666407585144,0.2834020555019378,0.2699842453002929,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978515625,0.7179526090621948,0.2006557583808899,0.9117209315299988,285.3039855957031,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.3423156738281,285.3157043457031,1.0,0.5217510461807251,1.0,1.0,0.0,1.0,-2.754347562789917,2.7543416023254395,6.101754024712136e-06,2.128456354141236,0.8212721347808838,0.8212721347808838,0.0,123.8497314453125,173.0,31150.001953125,0.0,1774.5914306640625,1.0,282.06964111328125,284.1510009765625,291.6667175292969,293.21795654296875,293.1499938964844,293.1499938964844,282.1499938964844,35747.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973739862442017,1.0,0.0,0.0,3.53628921508789,3.5363104343414307,6.669512799817312e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5862.24365234375,0.0,993.4039916992188,2371.396484375,0.0,1590.091064453125,0.7243098020553589,1.0,0.0,3.0,1.0,0.0
12059160,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3790283203125,0.8661426901817322,0.385934978723526,0.3486492931842804,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795166015625,0.9703248739242554,0.5312629342079163,0.5041979551315308,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37896728515625,0.8561336398124695,0.3732725381851196,0.2617912590503692,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783874511719,0.7853922843933105,0.2849105596542358,0.271852970123291,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773193359375,0.7031843066215515,0.2016632258892059,0.9183511734008788,285.3791198730469,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.337646484375,285.3826904296875,1.0,0.5306810736656189,1.0,1.0,0.0,1.0,-2.7671687602996826,2.767162561416626,6.15865201325505e-06,2.13834547996521,0.8249350190162659,0.8249350190162659,0.0,135.12322998046875,191.0,31180.466796875,0.0,1847.8956298828125,1.0,282.1304626464844,284.2247314453125,291.705810546875,293.3043212890625,293.1499938964844,293.1499938964844,282.45001220703125,35608.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980704069137573,1.0,0.0,0.0,3.547697067260742,3.5477182865142822,6.712612616865954e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5703.9677734375,0.0,1000.3569946289062,2371.396484375,0.0,1595.5584716796875,0.7260788083076477,1.0,0.0,3.0,1.0,0.0
12059220,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971374511719,0.8392146229743958,0.3880392611026764,0.3512519001960754,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975952148437,0.9355680346488952,0.5332193970680237,0.506024956703186,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970764160156,0.8323485851287842,0.3786967396736145,0.2661131024360657,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965270996094,0.761451244354248,0.2879219353199005,0.2754558324813843,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5955505371094,0.6807485222816467,0.2036950141191482,0.9310613870620728,285.59722900390625,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.34539794921875,285.6006164550781,1.0,0.547710120677948,1.0,1.0,0.0,1.0,-2.797288179397583,2.797281742095948,6.293395017564762e-06,2.161595344543457,0.8352544903755188,0.8352544903755188,0.0,155.9401397705078,179.0,30679.640625,0.0,1994.1873779296875,1.0,282.4309387207031,284.4735107421875,291.7256164550781,293.3037414550781,293.1499938964844,293.1499938964844,282.75,35337.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937016844749451,1.0,0.0,0.0,3.579550743103028,3.5795722007751465,6.83369535181555e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5671.15478515625,0.0,1020.8497924804688,2371.396484375,0.0,1561.4066162109375,0.7312564849853516,1.0,0.0,3.0,1.0,0.0
12059280,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971374511719,0.8392146229743958,0.3880392611026764,0.3512519001960754,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975952148437,0.9355680346488952,0.5332193970680237,0.506024956703186,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970764160156,0.8323485851287842,0.3786967396736145,0.2661131024360657,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965270996094,0.761451244354248,0.2879219353199005,0.2754558324813843,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5955505371094,0.6807485222816467,0.2036950141191482,0.9310613870620728,285.59722900390625,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.34539794921875,285.6006164550781,1.0,0.547710120677948,1.0,1.0,0.0,1.0,-2.797288179397583,2.797281742095948,6.293395017564762e-06,2.161595344543457,0.8352544903755188,0.8352544903755188,0.0,155.9401397705078,179.0,30679.640625,0.0,1994.1873779296875,1.0,282.4309387207031,284.4735107421875,291.7256164550781,293.3037414550781,293.1499938964844,293.1499938964844,282.75,35337.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937016844749451,1.0,0.0,0.0,3.579550743103028,3.5795722007751465,6.83369535181555e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5671.15478515625,0.0,1020.8497924804688,2371.396484375,0.0,1561.4066162109375,0.7312564849853516,1.0,0.0,3.0,1.0,0.0
12059340,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7817687988281,0.8335734009742737,0.3896695077419281,0.3528375029563904,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.9277767539024352,0.5357305407524109,0.5083238482475281,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7817077636719,0.8284275531768799,0.3827258944511413,0.2690190076828003,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807006835937,0.7570105791091919,0.2901540696620941,0.2777338325977325,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77886962890625,0.6764652132987976,0.2052287757396698,0.9387826919555664,285.781982421875,284.95001220703125,296.3663635253906,288.7532958984375,296.3660583496094,297.3568115234375,285.7879638671875,1.0,0.5535120964050293,1.0,1.0,0.0,1.0,-2.8174705505371094,2.8174641132354736,6.384662356140325e-06,2.17724871635437,0.8448445200920105,0.8448445200920105,0.0,162.2624053955078,179.0,30109.244140625,0.0,2057.261962890625,1.0,282.7084350585937,284.6900939941406,291.718994140625,293.25146484375,293.1499938964844,293.1499938964844,282.75,35147.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873430013656616,1.0,0.0,0.0,3.609862565994263,3.609884023666382,6.949921385057678e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5833.05908203125,0.0,1041.1495361328125,2371.396484375,0.0,1512.333740234375,0.7362847924232483,1.0,0.0,3.0,1.0,0.0
12059400,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111572265625,0.8333552479743958,0.3903205692768097,0.3534619212150574,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116149902344,0.927560806274414,0.5368222594261169,0.5093469023704529,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111267089844,0.8288349509239197,0.3843162655830383,0.2701488137245178,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8105773925781,0.7571330666542053,0.2910394966602325,0.2785971164703369,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096008300781,0.6765735745429993,0.2058476656675338,0.9416601657867432,285.811279296875,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.3617858886719,285.814453125,1.0,0.5549299120903015,1.0,1.0,0.0,1.0,-2.8253049850463867,2.825298547744751,6.420244517357787e-06,2.183314800262451,0.8484011292457581,0.8484011292457581,0.0,163.13003540039062,167.0,30169.59375,0.0,2074.32763671875,1.0,282.7315368652344,284.7165222167969,291.7424621582031,293.2968444824219,293.1499938964844,293.1499938964844,283.04998779296875,35099.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875160336494446,1.0,0.0,0.0,3.62288236618042,3.622904062271118,7.000144819357956e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5637.75244140625,0.0,1050.2147216796875,2371.396484375,0.0,1513.6591796875,0.7384663224220276,1.0,0.0,3.0,1.0,0.0
12059460,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04693603515625,0.8380212187767029,0.3930452466011047,0.3556844294071197,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473327636719,0.934524953365326,0.5413033962249756,0.5132549405097961,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04693603515625,0.8356797695159912,0.3903542160987854,0.2741831243038177,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464172363281,0.7627295255661011,0.2944448590278625,0.2816233038902282,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.6819220781326294,0.2082745283842086,0.9516897201538086,286.04705810546875,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.38287353515625,286.04998779296875,1.0,0.5572692155838013,1.0,1.0,0.0,1.0,-2.853212118148804,2.853205680847168,6.5477120188006666e-06,2.2048842906951904,0.8648885488510132,0.8648885488510132,0.0,161.65704345703125,155.0,29834.63671875,0.0,2113.59375,1.0,283.03228759765625,284.9666748046875,291.76446533203125,293.3002014160156,293.1499938964844,293.1499938964844,283.1499938964844,34879.078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808791756629944,1.0,0.0,0.0,3.676767349243164,3.676789522171021,7.209927161966334e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5765.203125,0.0,1088.1834716796875,2371.396484375,0.0,1463.2467041015625,0.7455472946166992,1.0,0.0,3.0,1.0,0.0
12059520,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04693603515625,0.8380212187767029,0.3930452466011047,0.3556844294071197,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473327636719,0.934524953365326,0.5413033962249756,0.5132549405097961,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04693603515625,0.8356797695159912,0.3903542160987854,0.2741831243038177,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464172363281,0.7627295255661011,0.2944448590278625,0.2816233038902282,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.6819220781326294,0.2082745283842086,0.9516897201538086,286.04705810546875,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.38287353515625,286.04998779296875,1.0,0.5572692155838013,1.0,1.0,0.0,1.0,-2.853212118148804,2.853205680847168,6.5477120188006666e-06,2.2048842906951904,0.8648885488510132,0.8648885488510132,0.0,161.65704345703125,155.0,29834.63671875,0.0,2113.59375,1.0,283.03228759765625,284.9666748046875,291.76446533203125,293.3002014160156,293.1499938964844,293.1499938964844,283.1499938964844,34879.078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808791756629944,1.0,0.0,0.0,3.676767349243164,3.676789522171021,7.209927161966334e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5765.203125,0.0,1088.1834716796875,2371.396484375,0.0,1463.2467041015625,0.7455472946166992,1.0,0.0,3.0,1.0,0.0
12059580,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8486027717590332,0.3955077528953552,0.3577364087104797,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1472473144531,0.9493281841278076,0.5456649661064148,0.5171681046485901,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8484994173049927,0.3962478637695312,0.2781338691711426,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468811035156,0.774067759513855,0.2977557480335235,0.2845282554626465,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14654541015625,0.6926698684692383,0.2106867283582687,0.9613541960716248,286.1471252441406,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.39801025390625,286.1483459472656,1.0,0.5568283200263977,1.0,1.0,0.0,1.0,-2.880241632461548,2.880234956741333,6.67250378683093e-06,2.225837469100952,0.88166743516922,0.88166743516922,0.0,155.6499481201172,143.0,29896.4765625,0.0,2129.719970703125,1.0,283.1436767578125,285.06640625,291.8285827636719,293.393310546875,293.1499938964844,293.1499938964844,283.1499938964844,34388.296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853122711181641,1.0,0.0,0.0,3.7131600379943848,3.713182210922241,7.353360729212e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5873.8837890625,0.0,1111.7996826171875,2371.396484375,0.0,1496.8243408203125,0.749983549118042,1.0,0.0,3.0,1.0,0.0
12059640,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8486027717590332,0.3955077528953552,0.3577364087104797,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1472473144531,0.9493281841278076,0.5456649661064148,0.5171681046485901,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8484994173049927,0.3962478637695312,0.2781338691711426,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468811035156,0.774067759513855,0.2977557480335235,0.2845282554626465,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14654541015625,0.6926698684692383,0.2106867283582687,0.9613541960716248,286.1471252441406,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.39801025390625,286.1483459472656,1.0,0.5568283200263977,1.0,1.0,0.0,1.0,-2.880241632461548,2.880234956741333,6.67250378683093e-06,2.225837469100952,0.88166743516922,0.88166743516922,0.0,155.6499481201172,143.0,29896.4765625,0.0,2129.719970703125,1.0,283.1436767578125,285.06640625,291.8285827636719,293.393310546875,293.1499938964844,293.1499938964844,283.1499938964844,34388.296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853122711181641,1.0,0.0,0.0,3.7131600379943848,3.713182210922241,7.353360729212e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5873.8837890625,0.0,1111.7996826171875,2371.396484375,0.0,1496.8243408203125,0.749983549118042,1.0,0.0,3.0,1.0,0.0
12059700,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1618347167969,0.85530024766922,0.3964742124080658,0.3585253357887268,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16192626953125,0.9580963850021362,0.547589123249054,0.5188897848129272,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1618347167969,0.8564140200614929,0.3989977240562439,0.2799667119979858,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1617126464844,0.7811053991317749,0.2992511391639709,0.2858224213123321,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1614990234375,0.6992316246032715,0.211775317788124,0.9656227231025696,286.161865234375,284.95001220703125,296.4106140136719,288.81451416015625,296.4103088378906,297.40240478515625,286.1626281738281,1.0,0.5558903217315674,1.0,1.0,0.0,1.0,-2.892151117324829,2.8921444416046143,6.727893378410954e-06,2.2350833415985107,0.8898993730545044,0.8898993730545044,0.0,151.7572479248047,143.0,30005.966796875,0.0,2130.7333984375,1.0,283.1485595703125,285.07891845703125,291.8569641113281,293.4421081542969,293.1499938964844,293.1499938964844,283.1499938964844,33873.140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905845999717712,1.0,0.0,0.0,3.713951587677002,3.7139737606048575,7.35649678063055e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5893.13818359375,0.0,1108.477294921875,2371.396484375,0.0,1537.2554931640625,0.752064049243927,1.0,0.0,3.0,1.0,0.0
12059760,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1672668457031,0.8628108501434326,0.3972731232643127,0.3591365814208984,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16729736328125,0.9672886729240416,0.549345850944519,0.5204280018806458,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1672668457031,0.8652328252792358,0.4016259610652923,0.2816959023475647,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1672058105469,0.7888891696929932,0.3006342053413391,0.2869924902915954,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1671142578125,0.7063826322555542,0.2127711027860641,0.9694108963012696,286.1672668457031,284.95001220703125,296.41851806640625,288.82379150390625,296.418212890625,297.405029296875,286.1676330566406,1.0,0.5545748472213745,1.0,1.0,0.0,1.0,-2.902775287628174,2.902768611907959,6.777497674193e-06,2.24333119392395,0.8980709314346313,0.8980709314346313,0.0,147.49046325683594,131.0,30130.1015625,0.0,2127.69091796875,1.0,283.1496887207031,285.08062744140625,291.8731994628906,293.4740295410156,293.1499938964844,293.1499938964844,283.1499938964844,33657.578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959545016288757,1.0,0.0,0.0,3.729404211044312,3.729426383972168,7.41783992452838e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5906.11962890625,0.0,1118.563720703125,2371.396484375,0.0,1578.973876953125,0.7515060901641846,1.0,0.0,3.0,1.0,0.0
12059820,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.8806862831115723,0.3986034989356994,0.3600139617919922,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.9863008260726928,0.5525681972503662,0.5231277346611023,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.88596510887146,0.4066966474056244,0.2849563956260681,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.8068454265594482,0.3031802773475647,0.2890535295009613,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816711425781,0.7217549085617065,0.2145613133907318,0.9758087992668152,286.1817932128906,284.95001220703125,296.4342956542969,288.8405456542969,296.4339904785156,297.40740966796875,286.1821594238281,1.0,0.5510767698287964,1.0,1.0,0.0,1.0,-2.9211647510528564,2.9211578369140625,6.863753696961794e-06,2.257591962814331,0.9146108627319336,0.9146108627319336,0.0,138.08151245117188,119.0,30324.392578125,0.0,2112.244384765625,1.0,283.1499938964844,285.0909729003906,291.8809814453125,293.500244140625,293.1499938964844,293.1499938964844,283.1499938964844,32822.015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043362259864807,1.0,0.0,0.0,3.733819484710693,3.73384165763855,7.435414772771765e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5918.83984375,0.0,1115.53564453125,2371.396484375,0.0,1645.140380859375,0.7568618655204773,1.0,0.0,3.0,1.0,0.0
12059880,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.8806862831115723,0.3986034989356994,0.3600139617919922,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.9863008260726928,0.5525681972503662,0.5231277346611023,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.88596510887146,0.4066966474056244,0.2849563956260681,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.8068454265594482,0.3031802773475647,0.2890535295009613,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816711425781,0.7217549085617065,0.2145613133907318,0.9758087992668152,286.1817932128906,284.95001220703125,296.4342956542969,288.8405456542969,296.4339904785156,297.40740966796875,286.1821594238281,1.0,0.5510767698287964,1.0,1.0,0.0,1.0,-2.9211647510528564,2.9211578369140625,6.863753696961794e-06,2.257591962814331,0.9146108627319336,0.9146108627319336,0.0,138.08151245117188,119.0,30324.392578125,0.0,2112.244384765625,1.0,283.1499938964844,285.0909729003906,291.8809814453125,293.500244140625,293.1499938964844,293.1499938964844,283.1499938964844,32822.015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043362259864807,1.0,0.0,0.0,3.733819484710693,3.73384165763855,7.435414772771765e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5918.83984375,0.0,1115.53564453125,2371.396484375,0.0,1645.140380859375,0.7568618655204773,1.0,0.0,3.0,1.0,0.0
12059940,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732177734375,0.8999713659286499,0.3996370732784271,0.3606586456298828,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.173095703125,0.9990000128746032,0.5556466579437256,0.5192669034004211,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1731872558594,0.9084495306015016,0.4115670919418335,0.2881026268005371,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733093261719,0.8245567083358765,0.305468738079071,0.2909059226512909,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734924316406,0.7368719577789307,0.2161093801259994,0.9812864661216736,286.1731872558594,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.4076538085937,286.1722106933594,1.0,0.5463811755180359,1.0,1.0,0.0,1.0,-2.9294235706329346,2.9294166564941406,6.903788289491786e-06,2.264487266540528,0.9308658242225648,0.9308658242225648,0.0,129.0043182373047,107.0,30512.16796875,0.0,2081.31982421875,1.0,283.1499938964844,285.07257080078125,291.8814392089844,293.5132141113281,293.1499938964844,293.1499938964844,283.1499938964844,33113.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096679210662842,1.0,0.0,0.0,3.79659914970398,3.796621799468994,7.687551715207519e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5930.3232421875,0.0,1166.3624267578125,2371.396484375,0.0,1687.8701171875,0.7686166763305664,1.0,0.0,3.0,1.0,0.0
12060000,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732177734375,0.8999713659286499,0.3996370732784271,0.3606586456298828,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.173095703125,0.9990000128746032,0.5556466579437256,0.5192669034004211,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1731872558594,0.9084495306015016,0.4115670919418335,0.2881026268005371,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733093261719,0.8245567083358765,0.305468738079071,0.2909059226512909,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734924316406,0.7368719577789307,0.2161093801259994,0.9812864661216736,286.1731872558594,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.4076538085937,286.1722106933594,1.0,0.5463811755180359,1.0,1.0,0.0,1.0,-2.9294235706329346,2.9294166564941406,6.903788289491786e-06,2.264487266540528,0.9308658242225648,0.9308658242225648,0.0,129.0043182373047,107.0,30512.16796875,0.0,2081.31982421875,1.0,283.1499938964844,285.07257080078125,291.8814392089844,293.5132141113281,293.1499938964844,293.1499938964844,283.1499938964844,33113.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096679210662842,1.0,0.0,0.0,3.79659914970398,3.796621799468994,7.687551715207519e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5930.3232421875,0.0,1166.3624267578125,2371.396484375,0.0,1687.8701171875,0.7686166763305664,1.0,0.0,3.0,1.0,0.0
12060060,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380615234375,0.9165825247764589,0.400286465883255,0.3610687553882599,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1379089355469,0.9990000128746032,0.5614895820617676,0.4942734241485595,297.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380310058594,0.929487943649292,0.4161619544029236,0.2911399602890014,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8388143181800842,0.3074390888214111,0.2925647795200348,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1386108398437,0.7495125532150269,0.2173727750778198,0.9859552383422852,286.1380310058594,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.419677734375,286.1365966796875,1.0,0.5392521023750305,1.0,1.0,0.0,1.0,-2.911639451980591,2.911632537841797,6.819996542617446e-06,2.2506420612335205,0.9464622139930724,0.9464622139930724,0.0,121.53641510009766,95.0,30481.861328125,0.0,2013.8896484375,1.0,283.1499938964844,285.0310974121094,291.8790283203125,293.5131530761719,293.1499938964844,293.1499938964844,283.04998779296875,33810.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126087546348572,1.0,0.0,0.0,3.877375841140747,3.877399206161499,8.018153039301978e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6013.70751953125,0.0,1236.6224365234375,2371.396484375,0.0,1711.6441650390625,0.7829658389091492,1.0,0.0,3.0,1.0,0.0
12060120,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380615234375,0.9165825247764589,0.400286465883255,0.3610687553882599,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1379089355469,0.9990000128746032,0.5614895820617676,0.4942734241485595,297.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380310058594,0.929487943649292,0.4161619544029236,0.2911399602890014,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8388143181800842,0.3074390888214111,0.2925647795200348,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1386108398437,0.7495125532150269,0.2173727750778198,0.9859552383422852,286.1380310058594,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.419677734375,286.1365966796875,1.0,0.5392521023750305,1.0,1.0,0.0,1.0,-2.911639451980591,2.911632537841797,6.819996542617446e-06,2.2506420612335205,0.9464622139930724,0.9464622139930724,0.0,121.53641510009766,95.0,30481.861328125,0.0,2013.8896484375,1.0,283.1499938964844,285.0310974121094,291.8790283203125,293.5131530761719,293.1499938964844,293.1499938964844,283.04998779296875,33810.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126087546348572,1.0,0.0,0.0,3.877375841140747,3.877399206161499,8.018153039301978e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6013.70751953125,0.0,1236.6224365234375,2371.396484375,0.0,1711.6441650390625,0.7829658389091492,1.0,0.0,3.0,1.0,0.0
12060180,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274658203125,0.938091516494751,0.4003036320209503,0.3609775006771087,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272521972656,0.9990000128746032,0.5698977112770081,0.4654526114463806,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02740478515625,0.9542563557624816,0.4202861785888672,0.2938866913318634,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278015136719,0.8563121557235718,0.3089840114116668,0.2938480377197265,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.765192449092865,0.2183216959238052,0.9892364144325256,286.0273742675781,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.44189453125,286.0249938964844,1.0,0.5303760170936584,1.0,1.0,0.0,1.0,-2.885683298110962,2.885676622390747,6.698919150949223e-06,2.230567455291748,0.9599912762641908,0.9599912762641908,0.0,113.14129638671876,113.0,30589.95703125,0.0,1929.7088623046875,1.0,283.0544738769531,284.9075012207031,291.8914794921875,293.54547119140625,293.1499938964844,293.1499938964844,282.75,34556.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185055017471313,1.0,0.0,0.0,3.953349113464356,3.953373432159424,8.335446750606934e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6216.208984375,0.0,1305.95556640625,2371.396484375,0.0,1759.7425537109375,0.795360267162323,1.0,0.0,3.0,1.0,0.0
12060240,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274658203125,0.938091516494751,0.4003036320209503,0.3609775006771087,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272521972656,0.9990000128746032,0.5698977112770081,0.4654526114463806,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02740478515625,0.9542563557624816,0.4202861785888672,0.2938866913318634,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278015136719,0.8563121557235718,0.3089840114116668,0.2938480377197265,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.765192449092865,0.2183216959238052,0.9892364144325256,286.0273742675781,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.44189453125,286.0249938964844,1.0,0.5303760170936584,1.0,1.0,0.0,1.0,-2.885683298110962,2.885676622390747,6.698919150949223e-06,2.230567455291748,0.9599912762641908,0.9599912762641908,0.0,113.14129638671876,113.0,30589.95703125,0.0,1929.7088623046875,1.0,283.0544738769531,284.9075012207031,291.8914794921875,293.54547119140625,293.1499938964844,293.1499938964844,282.75,34556.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185055017471313,1.0,0.0,0.0,3.953349113464356,3.953373432159424,8.335446750606934e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6216.208984375,0.0,1305.95556640625,2371.396484375,0.0,1759.7425537109375,0.795360267162323,1.0,0.0,3.0,1.0,0.0
12060300,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.9418675899505616,0.3999277949333191,0.3607740700244903,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86700439453125,0.9990000128746032,0.5742254257202148,0.4603305459022522,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676452636719,0.9595205187797546,0.4220472872257232,0.2951838970184326,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694763183594,0.8599676489830017,0.3095182776451111,0.2944118082523346,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.7684168815612793,0.2186308801174163,0.9907456636428832,285.8675537109375,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.4510498046875,285.85772705078125,1.0,0.5298139452934265,1.0,1.0,0.0,1.0,-2.883298635482788,2.883291959762573,6.686836059088819e-06,2.228271484375,0.9645501971244812,0.9645501971244812,0.0,111.75968933105467,113.0,31297.447265625,0.0,1919.0675048828125,1.0,282.8144226074219,284.7135314941406,291.93927001953125,293.6855773925781,293.1499938964844,293.1499938964844,282.75,34804.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280557751655579,1.0,0.0,0.0,3.979522943496704,3.979547262191773,8.446184551758051e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6077.92041015625,0.0,1330.3472900390625,2371.396484375,0.0,1838.8040771484373,0.8001791834831238,1.0,0.0,3.0,1.0,0.0
12060360,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.806640625,0.940001904964447,0.3992879688739776,0.3602805733680725,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.80645751953125,0.9990000128746032,0.5775201320648193,0.4620963335037231,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8065795898437,0.9595056772232056,0.4235781133174896,0.2963031530380249,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8069763183594,0.8592636585235596,0.3098491728305816,0.2948067784309387,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076477050781,0.7676919102668762,0.2187741249799728,0.9917464852333068,285.8065795898437,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.4525451660156,285.80450439453125,1.0,0.5310256481170654,1.0,1.0,0.0,1.0,-2.8878395557403564,2.8878328800201416,6.70755116516375e-06,2.231619119644165,0.9696006774902344,0.9696006774902344,0.0,112.36104583740234,131.0,31484.80078125,0.0,1929.3994140625,1.0,282.7630615234375,284.6480712890625,291.9249267578125,293.64373779296875,293.1499938964844,293.1499938964844,282.45001220703125,34997.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336737513542175,1.0,0.0,0.0,4.001227855682373,4.001252174377441,8.538568181393202e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6304.97607421875,0.0,1350.6920166015625,2371.396484375,0.0,1885.9515380859373,0.804192066192627,1.0,0.0,3.0,1.0,0.0
12060420,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6071472167969,0.9257434606552124,0.3976868987083435,0.3591108620166778,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6069641113281,0.9990000128746032,0.5805862545967102,0.4791241884231567,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6070861816406,0.949495792388916,0.4263181686401367,0.2984048724174499,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6073913574219,0.8497437238693237,0.3101639449596405,0.2953832447528839,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.7588091492652893,0.2187082916498184,0.992806911468506,285.6070861816406,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.4350891113281,285.60565185546875,1.0,0.5377911925315857,1.0,1.0,0.0,1.0,-2.911377191543579,2.911370277404785,6.816808308940381e-06,2.249574422836304,0.9767280220985411,0.9767280220985411,0.0,117.54020690917967,149.0,32661.578125,0.0,1993.647216796875,1.0,282.46295166015625,284.4013366699219,291.9260559082031,293.7065124511719,293.1499938964844,293.1499938964844,282.1499938964844,35301.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501389384269714,1.0,0.0,0.0,4.03464412689209,4.034669399261475,8.681785175213008e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6392.05810546875,0.0,1382.471435546875,2371.396484375,0.0,2026.6531982421875,0.8103511929512024,1.0,0.0,3.0,1.0,0.0
12060480,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6071472167969,0.9257434606552124,0.3976868987083435,0.3591108620166778,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6069641113281,0.9990000128746032,0.5805862545967102,0.4791241884231567,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6070861816406,0.949495792388916,0.4263181686401367,0.2984048724174499,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6073913574219,0.8497437238693237,0.3101639449596405,0.2953832447528839,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.7588091492652893,0.2187082916498184,0.992806911468506,285.6070861816406,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.4350891113281,285.60565185546875,1.0,0.5377911925315857,1.0,1.0,0.0,1.0,-2.911377191543579,2.911370277404785,6.816808308940381e-06,2.249574422836304,0.9767280220985411,0.9767280220985411,0.0,117.54020690917967,149.0,32661.578125,0.0,1993.647216796875,1.0,282.46295166015625,284.4013366699219,291.9260559082031,293.7065124511719,293.1499938964844,293.1499938964844,282.1499938964844,35301.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501389384269714,1.0,0.0,0.0,4.03464412689209,4.034669399261475,8.681785175213008e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6392.05810546875,0.0,1382.471435546875,2371.396484375,0.0,2026.6531982421875,0.8103511929512024,1.0,0.0,3.0,1.0,0.0
12060540,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280700683594,0.9082242250442504,0.3961471319198608,0.3580561876296997,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276733398437,0.9990000128746032,0.5795221328735352,0.5022794008255005,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4279479980469,0.9345091581344604,0.4282428920269012,0.29998579621315,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42852783203125,0.8373757004737854,0.3101368248462677,0.2956823110580444,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294738769531,0.7473046779632568,0.2183278501033783,0.992698848247528,285.42791748046875,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.4025573730469,285.4252014160156,1.0,0.5462917685508728,1.0,1.0,0.0,1.0,-2.940063238143921,2.940056324005127,6.951551313250093e-06,2.271629810333252,0.9802773594856262,0.9802773594856262,0.0,124.72432708740234,149.0,33844.19140625,0.0,2077.63330078125,1.0,282.1742553710937,284.1761779785156,291.9309387207031,293.7825622558594,293.1499938964844,293.1499938964844,282.1499938964844,35489.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647698521614075,1.0,0.0,0.0,4.053601741790772,4.053627014160156,8.763563528191298e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6198.6513671875,0.0,1400.8494873046875,2371.396484375,0.0,2154.537841796875,0.8138545155525208,1.0,0.0,3.0,1.0,0.0
12060600,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184265136719,0.9036165475845336,0.3957743942737579,0.3577584028244018,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41827392578125,0.9990000128746032,0.5788204669952393,0.5090747475624084,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183959960937,0.9300881028175354,0.4287272691726684,0.3003557026386261,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41864013671875,0.8339042663574219,0.3101182878017425,0.2957265973091125,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190368652344,0.7440858483314514,0.2182049453258514,0.9925000071525574,285.4183654785156,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3926086425781,285.4174194335937,1.0,0.5487337708473206,1.0,1.0,0.0,1.0,-2.9481303691864014,2.9481234550476074,6.989698704273906e-06,2.277839422225952,0.9814100861549376,0.9814100861549376,0.0,126.87584686279295,152.0,33946.4140625,0.0,2102.18896484375,1.0,282.16265869140625,284.16522216796875,291.91375732421875,293.7562561035156,293.1499938964844,293.1499938964844,281.8500061035156,35520.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662858963012695,1.0,0.0,0.0,4.05759334564209,4.057618618011475,8.780829716670269e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6483.8427734375,0.0,1404.674560546875,2371.396484375,0.0,2167.9287109375,0.8145902156829834,1.0,0.0,3.0,1.0,0.0
12060660,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23297119140625,0.8874945044517517,0.3935974240303039,0.356132835149765,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23272705078125,0.9990000128746032,0.5736031532287598,0.5340322256088257,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.9150294065475464,0.4308447539806366,0.3020755648612976,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.8215926289558411,0.3097692728042602,0.2957404255867004,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.7325610518455505,0.21731036901474,0.9902109503746032,285.2328796386719,284.95001220703125,296.5273132324219,288.8307189941406,296.5271301269531,297.336669921875,285.23150634765625,1.0,0.5569828152656555,1.0,1.0,0.0,1.0,-2.975528717041016,2.9755215644836426,7.120695499907015e-06,2.299214124679565,0.983660876750946,0.983660876750946,0.0,134.92410278320312,155.0,35240.5859375,0.0,2190.270751953125,1.0,281.86248779296875,283.9340515136719,291.8969116210937,293.8032531738281,293.1499938964844,293.1499938964844,281.54998779296875,35690.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822889089584351,1.0,0.0,0.0,4.072515487670898,4.072541236877441,8.845534011925338e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6578.97314453125,0.0,1419.4576416015625,2371.396484375,0.0,2310.71533203125,0.8173688054084778,1.0,0.0,3.0,1.0,0.0
